time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704502820968628,0.501948893070221,0.4529240131378174,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540657997131348,0.4786821007728576,0.4538724720478058,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201422691345215,0.306621104478836,0.2160602509975433,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901762127876282,0.2738499641418457,0.2616541087627411,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.712677001953125,0.1979938149452209,0.9025804400444032,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194605588912964,0.4600860476493835,0.4600860476493835,1.0,1.0,-2.745840072631836,0.928479015827179,1.817361116409301,0.3089366853237152,0.908755660057068,0.908755660057068,0.0,124.64263916015624,133.0,38021.875,0.0,1761.2623291015625,1.0,281.2577209472656,283.7362976074219,292.4416809082031,294.4974975585937,293.1499938964844,293.1499938964844,280.95001220703125,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538546204566956,1.0,0.0,0.0,3.670969724655152,3.6709938049316406,8.99197061698942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6140.64453125,0.0,1554.172119140625,3304.857421875,0.0,3897.620361328125,0.9097400307655334,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.959849178791046,0.4979723393917084,0.449802041053772,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463701248168944,0.4800077676773071,0.4555428624153137,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497901916504,0.3065340518951416,0.2162734568119049,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836241722106934,0.2738544046878814,0.262014091014862,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061235308647156,0.1974043101072311,0.9015708565711976,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216802954673767,0.4595248103141784,0.4595248103141784,1.0,1.0,-2.7435789108276367,0.9264428615570068,1.8171360492706297,0.3072289228439331,0.907516360282898,0.907516360282898,0.0,128.528564453125,136.0,39032.73828125,0.0,1776.0450439453125,1.0,280.9580383300781,283.4986877441406,292.4571533203125,294.58514404296875,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744920134544371,1.0,0.0,0.0,3.6768486499786377,3.676872968673706,9.020795346259548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6246.30615234375,0.0,1562.1968994140625,3304.857421875,0.0,4080.6640625,0.9111744165420532,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.959849178791046,0.4979723393917084,0.449802041053772,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463701248168944,0.4800077676773071,0.4555428624153137,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497901916504,0.3065340518951416,0.2162734568119049,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836241722106934,0.2738544046878814,0.262014091014862,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061235308647156,0.1974043101072311,0.9015708565711976,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216802954673767,0.4595248103141784,0.4595248103141784,1.0,1.0,-2.7435789108276367,0.9264428615570068,1.8171360492706297,0.3072289228439331,0.907516360282898,0.907516360282898,0.0,128.528564453125,136.0,39032.73828125,0.0,1776.0450439453125,1.0,280.9580383300781,283.4986877441406,292.4571533203125,294.58514404296875,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744920134544371,1.0,0.0,0.0,3.6768486499786377,3.676872968673706,9.020795346259548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6246.30615234375,0.0,1562.1968994140625,3304.857421875,0.0,4080.6640625,0.9111744165420532,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947354018688202,0.4933554232120514,0.4459726810455322,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371547102928162,0.4806060791015625,0.4564296305179596,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058892786502838,0.2160379439592361,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760315537452698,0.2732903361320495,0.2617779672145843,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982185244560242,0.1962518244981765,0.8978154063224792,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232875347137451,0.4589635729789734,0.4589635729789734,1.0,1.0,-2.734966993331909,0.921903908252716,1.813063263893128,0.3043657839298248,0.9035382270812988,0.9035382270812988,0.0,132.72750854492188,139.0,39932.51171875,0.0,1782.6851806640625,1.0,280.6580505371094,283.2593078613281,292.43896484375,294.6180114746094,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912166595458984,1.0,0.0,0.0,3.6738104820251465,3.673834800720215,9.005893275570998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6336.9150390625,0.0,1560.5933837890625,3304.857421875,0.0,4225.4345703125,0.9106536507606506,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947354018688202,0.4933554232120514,0.4459726810455322,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371547102928162,0.4806060791015625,0.4564296305179596,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058892786502838,0.2160379439592361,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760315537452698,0.2732903361320495,0.2617779672145843,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982185244560242,0.1962518244981765,0.8978154063224792,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232875347137451,0.4589635729789734,0.4589635729789734,1.0,1.0,-2.734966993331909,0.921903908252716,1.813063263893128,0.3043657839298248,0.9035382270812988,0.9035382270812988,0.0,132.72750854492188,139.0,39932.51171875,0.0,1782.6851806640625,1.0,280.6580505371094,283.2593078613281,292.43896484375,294.6180114746094,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912166595458984,1.0,0.0,0.0,3.6738104820251465,3.673834800720215,9.005893275570998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6336.9150390625,0.0,1560.5933837890625,3304.857421875,0.0,4225.4345703125,0.9106536507606506,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345308542251588,0.4884241819381714,0.4418124258518219,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279376864433287,0.480768620967865,0.4568556845188141,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982096672058105,0.3049480319023132,0.2155607938766479,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549259185791,0.2723828256130218,0.2611753046512604,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901761293411255,0.1947520226240158,0.8922982811927795,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.52435302734375,0.4587327837944031,0.4587327837944031,1.0,1.0,-2.7225542068481445,0.916530191898346,1.806024074554444,0.3014661073684692,0.8968401551246643,0.8968401551246643,0.0,136.8201141357422,142.0,40745.27734375,0.0,1783.0618896484375,1.0,280.35809326171875,283.02178955078125,292.42779541015625,294.6449584960937,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660397291183472,3.66042160987854,8.940252200773102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5727.91455078125,0.0,1547.6414794921875,3304.857421875,0.0,4300.0,0.9078417420387268,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345308542251588,0.4884241819381714,0.4418124258518219,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279376864433287,0.480768620967865,0.4568556845188141,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982096672058105,0.3049480319023132,0.2155607938766479,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549259185791,0.2723828256130218,0.2611753046512604,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901761293411255,0.1947520226240158,0.8922982811927795,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.52435302734375,0.4587327837944031,0.4587327837944031,1.0,1.0,-2.7225542068481445,0.916530191898346,1.806024074554444,0.3014661073684692,0.8968401551246643,0.8968401551246643,0.0,136.8201141357422,142.0,40745.27734375,0.0,1783.0618896484375,1.0,280.35809326171875,283.02178955078125,292.42779541015625,294.6449584960937,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660397291183472,3.66042160987854,8.940252200773102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5727.91455078125,0.0,1547.6414794921875,3304.857421875,0.0,4300.0,0.9078417420387268,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.9253810048103333,0.4856312870979309,0.4388063251972198,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221532344818116,0.4822966754436493,0.4579521119594574,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7930896282196045,0.3051307201385498,0.2154984474182129,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7635891437530518,0.2722872197628021,0.2609200179576874,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.6844132542610168,0.1938564181327819,0.8877842426300049,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253238677978516,0.4585019648075104,0.4585019648075104,1.0,1.0,-2.714441061019897,0.912895441055298,1.80154550075531,0.2991507351398468,0.8954195380210876,0.8954195380210876,0.0,139.83621215820312,145.0,39637.984375,0.0,1784.879638671875,1.0,280.6422119140625,283.23602294921875,292.313232421875,294.4186706542969,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986893355846405,1.0,0.0,0.0,3.648143768310547,3.648167848587036,8.880495556695678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5584.5986328125,0.0,1533.3936767578125,3304.857421875,0.0,4188.34912109375,0.9050830006599426,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.9253810048103333,0.4856312870979309,0.4388063251972198,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221532344818116,0.4822966754436493,0.4579521119594574,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7930896282196045,0.3051307201385498,0.2154984474182129,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7635891437530518,0.2722872197628021,0.2609200179576874,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.6844132542610168,0.1938564181327819,0.8877842426300049,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253238677978516,0.4585019648075104,0.4585019648075104,1.0,1.0,-2.714441061019897,0.912895441055298,1.80154550075531,0.2991507351398468,0.8954195380210876,0.8954195380210876,0.0,139.83621215820312,145.0,39637.984375,0.0,1784.879638671875,1.0,280.6422119140625,283.23602294921875,292.313232421875,294.4186706542969,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986893355846405,1.0,0.0,0.0,3.648143768310547,3.648167848587036,8.880495556695678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5584.5986328125,0.0,1533.3936767578125,3304.857421875,0.0,4188.34912109375,0.9050830006599426,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9227071404457092,0.4849347472190857,0.4380077421665191,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210007786750792,0.4836149513721466,0.4590482711791992,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919555306434631,0.3057015836238861,0.2158102691173553,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623962163925171,0.2726273834705353,0.2611538171768188,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828245520591736,0.1937524378299713,0.8869743347167969,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260200500488281,0.4583865702152252,0.4583865702152252,1.0,1.0,-2.7144761085510254,0.9126929044723512,1.8017832040786743,0.2987082302570343,0.8963568806648254,0.8963568806648254,0.0,140.86363220214844,145.0,38728.640625,0.0,1789.6910400390625,1.0,280.898681640625,283.4194030761719,292.2626953125,294.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,36204.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744529128074646,1.0,0.0,0.0,3.644453525543213,3.644477605819702,8.862538720677549e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5747.64501953125,0.0,1528.536865234375,3304.857421875,0.0,4080.321533203125,0.9042297601699828,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209935665130616,0.4845428168773651,0.4376137852668762,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.920727789402008,0.4852043390274048,0.4604851305484772,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915621399879456,0.3065178096294403,0.2163381576538086,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618719935417175,0.2731776535511017,0.2616270184516907,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819363832473755,0.1938502192497253,0.8871805667877197,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269140005111694,0.4583404660224914,0.4583404660224914,1.0,1.0,-2.7171764373779297,0.9136751890182496,1.80350124835968,0.2988616526126861,0.8968853950500488,0.8968853950500488,0.0,141.6746368408203,148.0,38648.74609375,0.0,1797.50634765625,1.0,280.9418334960937,283.473876953125,292.2854309082031,294.3216247558594,293.1499938964844,293.1499938964844,281.25,36111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681915640830994,1.0,0.0,0.0,3.6432580947875977,3.643282175064087,8.856725344230654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5493.7607421875,0.0,1526.5107421875,3304.857421875,0.0,4025.260498046875,0.903865933418274,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918193817138672,0.4842003881931305,0.4372185170650482,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.488808661699295,0.463779866695404,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700342178345,0.308561772108078,0.217699334025383,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613774538040161,0.2746439278125763,0.2629419267177582,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808533668518066,0.1944214105606079,0.889409601688385,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291966795921326,0.4582482278347015,0.4582482278347015,1.0,1.0,-2.726549863815308,0.917222261428833,1.809327721595764,0.2998954653739929,0.9010656476020812,0.9010656476020812,0.0,143.30487060546875,151.0,37757.99609375,0.0,1819.232666015625,1.0,281.24169921875,283.71240234375,292.2869567871094,294.27264404296875,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518510103225708,1.0,0.0,0.0,3.6475329399108887,3.647556781768799,8.87752150902088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6055.685546875,0.0,1529.4158935546875,3304.857421875,0.0,3879.6220703125,0.9046557545661926,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918193817138672,0.4842003881931305,0.4372185170650482,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.488808661699295,0.463779866695404,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700342178345,0.308561772108078,0.217699334025383,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613774538040161,0.2746439278125763,0.2629419267177582,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808533668518066,0.1944214105606079,0.889409601688385,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291966795921326,0.4582482278347015,0.4582482278347015,1.0,1.0,-2.726549863815308,0.917222261428833,1.809327721595764,0.2998954653739929,0.9010656476020812,0.9010656476020812,0.0,143.30487060546875,151.0,37757.99609375,0.0,1819.232666015625,1.0,281.24169921875,283.71240234375,292.2869567871094,294.27264404296875,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518510103225708,1.0,0.0,0.0,3.6475329399108887,3.647556781768799,8.87752150902088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6055.685546875,0.0,1529.4158935546875,3304.857421875,0.0,3879.6220703125,0.9046557545661926,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127991795539856,0.4819871187210083,0.4359290599822998,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184271097183228,0.4911423027515411,0.4665187299251556,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893707752227783,0.3097172379493713,0.218822032213211,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970132827759,0.2754321694374084,0.2640498876571655,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713102340698,0.1945492625236511,0.8913959264755249,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317481756210327,0.458156019449234,0.458156019449234,1.0,1.0,-2.7333693504333496,0.919743835926056,1.813625454902649,0.3006528913974762,0.9000458717346191,0.9000458717346191,0.0,145.94290161132812,154.0,38821.02734375,0.0,1841.881103515625,1.0,280.95782470703125,283.5028686523437,292.39678955078125,294.4944152832031,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681466221809388,1.0,0.0,0.0,3.649894237518311,3.6499183177948,8.889019795788045e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6211.666015625,0.0,1532.74365234375,3304.857421875,0.0,4024.8642578125,0.9052180647850036,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127991795539856,0.4819871187210083,0.4359290599822998,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184271097183228,0.4911423027515411,0.4665187299251556,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893707752227783,0.3097172379493713,0.218822032213211,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970132827759,0.2754321694374084,0.2640498876571655,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713102340698,0.1945492625236511,0.8913959264755249,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317481756210327,0.458156019449234,0.458156019449234,1.0,1.0,-2.7333693504333496,0.919743835926056,1.813625454902649,0.3006528913974762,0.9000458717346191,0.9000458717346191,0.0,145.94290161132812,154.0,38821.02734375,0.0,1841.881103515625,1.0,280.95782470703125,283.5028686523437,292.39678955078125,294.4944152832031,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681466221809388,1.0,0.0,0.0,3.649894237518311,3.6499183177948,8.889019795788045e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6211.666015625,0.0,1532.74365234375,3304.857421875,0.0,4024.8642578125,0.9052180647850036,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903925895690918,0.4782154262065887,0.4329739212989807,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124345183372498,0.492111325263977,0.4678477644920349,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784394383430481,0.3098334074020386,0.2191678285598755,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536160469055,0.2753001451492309,0.264270931482315,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732012033462524,0.1938842535018921,0.8899755477905273,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.533831000328064,0.4576826691627502,0.4576826691627502,1.0,1.0,-2.730396509170532,0.9176425337791444,1.8127539157867432,0.2989293932914734,0.8961753249168396,0.8961753249168396,0.0,149.8015594482422,157.0,39775.19921875,0.0,1855.307373046875,1.0,280.65826416015625,283.26983642578125,292.4079284667969,294.5746459960937,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98732990026474,1.0,0.0,0.0,3.644658088684082,3.644681930541992,8.863532912073424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5638.57421875,0.0,1528.432861328125,3304.857421875,0.0,4192.10498046875,0.9041770100593568,1.0,0.0,3.0,1.0,0.0
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903925895690918,0.4782154262065887,0.4329739212989807,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124345183372498,0.492111325263977,0.4678477644920349,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784394383430481,0.3098334074020386,0.2191678285598755,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536160469055,0.2753001451492309,0.264270931482315,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732012033462524,0.1938842535018921,0.8899755477905273,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.533831000328064,0.4576826691627502,0.4576826691627502,1.0,1.0,-2.730396509170532,0.9176425337791444,1.8127539157867432,0.2989293932914734,0.8961753249168396,0.8961753249168396,0.0,149.8015594482422,157.0,39775.19921875,0.0,1855.307373046875,1.0,280.65826416015625,283.26983642578125,292.4079284667969,294.5746459960937,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98732990026474,1.0,0.0,0.0,3.644658088684082,3.644681930541992,8.863532912073424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5638.57421875,0.0,1528.432861328125,3304.857421875,0.0,4192.10498046875,0.9041770100593568,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972049951553345,0.4761329889297485,0.4306752979755401,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.908049702644348,0.4940763115882873,0.4694178104400635,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806066870689392,0.3107300698757171,0.2196501046419143,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508058547973633,0.2756752967834472,0.2645185589790344,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563227653503,0.1935175061225891,0.8881374597549438,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356729626655579,0.4572093486785888,0.4572093486785888,1.0,1.0,-2.728179454803467,0.9158312082290648,1.8123482465744016,0.297128826379776,0.8975346684455872,0.8975346684455872,0.0,153.06991577148438,160.0,38758.80078125,0.0,1867.1282958984373,1.0,280.942138671875,283.482421875,292.2873229980469,294.3484191894531,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748563766479492,1.0,0.0,0.0,3.642381429672241,3.6424055099487305,8.852463793118659e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5502.35888671875,0.0,1524.989013671875,3304.857421875,0.0,4083.8544921875,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972049951553345,0.4761329889297485,0.4306752979755401,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.908049702644348,0.4940763115882873,0.4694178104400635,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806066870689392,0.3107300698757171,0.2196501046419143,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508058547973633,0.2756752967834472,0.2645185589790344,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563227653503,0.1935175061225891,0.8881374597549438,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356729626655579,0.4572093486785888,0.4572093486785888,1.0,1.0,-2.728179454803467,0.9158312082290648,1.8123482465744016,0.297128826379776,0.8975346684455872,0.8975346684455872,0.0,153.06991577148438,160.0,38758.80078125,0.0,1867.1282958984373,1.0,280.942138671875,283.482421875,292.2873229980469,294.3484191894531,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748563766479492,1.0,0.0,0.0,3.642381429672241,3.6424055099487305,8.852463793118659e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5502.35888671875,0.0,1524.989013671875,3304.857421875,0.0,4083.8544921875,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951735496520996,0.475725769996643,0.4301545917987823,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071603417396544,0.4955511391162872,0.4706798493862152,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798137664794922,0.3115906119346618,0.2201792150735855,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498896718025208,0.2761894166469574,0.2649364769458771,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676412224769592,0.1936054527759552,0.8883009552955627,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367359519004822,0.4569726586341858,0.4569726586341858,1.0,1.0,-2.730400800704956,0.9162349700927734,1.8141658306121824,0.2968146800994873,0.899848222732544,0.899848222732544,0.0,154.2725830078125,160.0,37880.15234375,0.0,1876.142333984375,1.0,281.1986083984375,283.66412353515625,292.23175048828125,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633641839027404,1.0,0.0,0.0,3.644040107727051,3.644063949584961,8.860527600518253e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5661.9140625,0.0,1525.9769287109375,3304.857421875,0.0,3982.51708984375,0.9039431810379028,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938646912574768,0.4755997955799103,0.4300103485584259,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069705605506896,0.4972729980945587,0.4722566604614258,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796419262886047,0.3126685321331024,0.2209020555019378,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495173811912537,0.2768882513046264,0.265565812587738,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669929623603821,0.193863034248352,0.8893137574195862,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379534959793091,0.4568554759025574,0.4568554759025574,1.0,1.0,-2.734961032867432,0.9177896976470948,1.817171335220337,0.2971422374248504,0.901745617389679,0.901745617389679,0.0,155.2595672607422,163.0,37830.1015625,0.0,1887.7735595703125,1.0,281.2418212890625,283.7169494628906,292.2500915527344,294.24560546875,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578508734703064,1.0,0.0,0.0,3.648279428482056,3.648303508758545,8.88115607722284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6052.404296875,0.0,1529.92529296875,3304.857421875,0.0,3933.405029296875,0.9047893285751344,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892760872840881,0.4734569787979126,0.4287493526935577,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047879576683044,0.4993864297866821,0.4747679531574249,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778147459030151,0.3138755261898041,0.2220465689897537,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475155591964722,0.2775559425354004,0.2665441036224365,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645667552947998,0.1938775032758712,0.8907186985015869,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.540438711643219,0.4566210508346557,0.4566210508346557,1.0,1.0,-2.7407119274139404,0.9195836186408995,1.821128368377685,0.2974442541599273,0.9007439613342284,0.9007439613342284,0.0,158.05914306640625,166.0,38877.41796875,0.0,1909.749267578125,1.0,280.95782470703125,283.50543212890625,292.34930419921875,294.4508361816406,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724478721618652,1.0,0.0,0.0,3.651610374450684,3.651634454727173,8.897380894268281e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6204.6728515625,0.0,1534.461669921875,3304.857421875,0.0,4062.737548828125,0.905582070350647,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892760872840881,0.4734569787979126,0.4287493526935577,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047879576683044,0.4993864297866821,0.4747679531574249,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778147459030151,0.3138755261898041,0.2220465689897537,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475155591964722,0.2775559425354004,0.2665441036224365,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645667552947998,0.1938775032758712,0.8907186985015869,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.540438711643219,0.4566210508346557,0.4566210508346557,1.0,1.0,-2.7407119274139404,0.9195836186408995,1.821128368377685,0.2974442541599273,0.9007439613342284,0.9007439613342284,0.0,158.05914306640625,166.0,38877.41796875,0.0,1909.749267578125,1.0,280.95782470703125,283.50543212890625,292.34930419921875,294.4508361816406,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724478721618652,1.0,0.0,0.0,3.651610374450684,3.651634454727173,8.897380894268281e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6204.6728515625,0.0,1534.461669921875,3304.857421875,0.0,4062.737548828125,0.905582070350647,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818262815475464,0.4698371589183807,0.4259174466133117,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519348144531,0.5001978278160095,0.4759383201599121,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.773582935333252,0.3141102790832519,0.2224658280611038,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434127926826477,0.2773639559745788,0.2666977345943451,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.660030722618103,0.1931671202182769,0.8890335559844971,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424565076828003,0.4563866555690765,0.4563866555690765,1.0,1.0,-2.7373852729797363,0.9178056716918944,1.8195796012878416,0.296188622713089,0.8968842625617981,0.8968842625617981,0.0,161.92767333984375,169.0,39824.53125,0.0,1922.63427734375,1.0,280.6582336425781,283.2714233398437,292.3591613769531,294.52801513671875,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905595183372498,1.0,0.0,0.0,3.64697790145874,3.6470017433166495,8.874819741322426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5630.66748046875,0.0,1530.8897705078125,3304.857421875,0.0,4219.8134765625,0.9046834111213684,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818262815475464,0.4698371589183807,0.4259174466133117,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519348144531,0.5001978278160095,0.4759383201599121,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.773582935333252,0.3141102790832519,0.2224658280611038,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434127926826477,0.2773639559745788,0.2666977345943451,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.660030722618103,0.1931671202182769,0.8890335559844971,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424565076828003,0.4563866555690765,0.4563866555690765,1.0,1.0,-2.7373852729797363,0.9178056716918944,1.8195796012878416,0.296188622713089,0.8968842625617981,0.8968842625617981,0.0,161.92767333984375,169.0,39824.53125,0.0,1922.63427734375,1.0,280.6582336425781,283.2714233398437,292.3591613769531,294.52801513671875,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905595183372498,1.0,0.0,0.0,3.64697790145874,3.6470017433166495,8.874819741322426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5630.66748046875,0.0,1530.8897705078125,3304.857421875,0.0,4219.8134765625,0.9046834111213684,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759772777557373,0.4679024815559387,0.4237526059150696,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964253664016724,0.5020639300346375,0.4773980975151062,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704998254776001,0.3151743412017822,0.2230550795793533,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234911441803,0.2777178585529327,0.2669154107570648,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.656296968460083,0.1927909255027771,0.8871136903762817,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442544221878052,0.4560239613056183,0.4560239613056183,1.0,1.0,-2.7351906299591064,0.9162293076515198,1.818961262702942,0.2947123646736145,0.8982477784156799,0.8982477784156799,0.0,165.15927124023438,172.0,38801.69140625,0.0,1934.29638671875,1.0,280.942138671875,283.4834289550781,292.2381896972656,294.3011169433594,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776656031608582,1.0,0.0,0.0,3.645052194595337,3.645076036453247,8.865449672157411e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5493.63720703125,0.0,1527.8829345703125,3304.857421875,0.0,4108.39892578125,0.904202163219452,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759772777557373,0.4679024815559387,0.4237526059150696,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964253664016724,0.5020639300346375,0.4773980975151062,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704998254776001,0.3151743412017822,0.2230550795793533,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234911441803,0.2777178585529327,0.2669154107570648,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.656296968460083,0.1927909255027771,0.8871136903762817,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442544221878052,0.4560239613056183,0.4560239613056183,1.0,1.0,-2.7351906299591064,0.9162293076515198,1.818961262702942,0.2947123646736145,0.8982477784156799,0.8982477784156799,0.0,165.15927124023438,172.0,38801.69140625,0.0,1934.29638671875,1.0,280.942138671875,283.4834289550781,292.2381896972656,294.3011169433594,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776656031608582,1.0,0.0,0.0,3.645052194595337,3.645076036453247,8.865449672157411e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5493.63720703125,0.0,1527.8829345703125,3304.857421875,0.0,4108.39892578125,0.904202163219452,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873193085193634,0.4675072431564331,0.423211008310318,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895715057849884,0.5052314400672913,0.4801904559135437,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699984312057495,0.317320704460144,0.2244430035352707,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.739253580570221,0.2789267003536224,0.2679542899131775,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547889709472656,0.1931434869766235,0.8882970213890076,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465106964111328,0.45566126704216,0.45566126704216,1.0,1.0,-2.7422263622283936,0.9182652831077576,1.8239610195159912,0.2948570847511291,0.9024561643600464,0.9024561643600464,0.0,167.30917358398438,175.0,37869.33203125,0.0,1955.3673095703125,1.0,281.2417297363281,283.7174987792969,292.1994323730469,294.19677734375,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605536460876464,1.0,0.0,0.0,3.651120662689209,3.651144504547119,8.894993470676127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6042.94384765625,0.0,1533.052490234375,3304.857421875,0.0,3957.519775390625,0.9054215550422668,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873193085193634,0.4675072431564331,0.423211008310318,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895715057849884,0.5052314400672913,0.4801904559135437,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699984312057495,0.317320704460144,0.2244430035352707,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.739253580570221,0.2789267003536224,0.2679542899131775,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547889709472656,0.1931434869766235,0.8882970213890076,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465106964111328,0.45566126704216,0.45566126704216,1.0,1.0,-2.7422263622283936,0.9182652831077576,1.8239610195159912,0.2948570847511291,0.9024561643600464,0.9024561643600464,0.0,167.30917358398438,175.0,37869.33203125,0.0,1955.3673095703125,1.0,281.2417297363281,283.7174987792969,292.1994323730469,294.19677734375,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605536460876464,1.0,0.0,0.0,3.651120662689209,3.651144504547119,8.894993470676127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6042.94384765625,0.0,1533.052490234375,3304.857421875,0.0,3957.519775390625,0.9054215550422668,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718223571777344,0.4668199419975281,0.4229767620563507,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954108953475952,0.5065248012542725,0.4816907346248626,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698333263397217,0.3182136416435241,0.225223109126091,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388430833816528,0.2794047594070434,0.2685777246952057,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541749835014343,0.1932732760906219,0.8894727230072021,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477954745292664,0.4554799199104309,0.4554799199104309,1.0,1.0,-2.7468514442443848,0.9197075366973876,1.827143907546997,0.2952086925506592,0.9018017053604126,0.9018017053604126,0.0,168.44984436035156,175.0,38800.53125,0.0,1967.9891357421875,1.0,280.9985656738281,283.5542907714844,292.2919311523437,294.4109191894531,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969386339187622,1.0,0.0,0.0,3.653897047042847,3.653921127319336,8.908527320272697e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5903.21240234375,0.0,1536.5126953125,3304.857421875,0.0,4035.80126953125,0.9060217142105104,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692920207977295,0.465525209903717,0.4220845401287079,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940386772155762,0.5073357820510864,0.4826909005641937,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687360644340515,0.3187498748302459,0.2257392108440399,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384139060974,0.279585599899292,0.2689241170883178,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528105139732361,0.1931749582290649,0.8897566199302673,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489880442619324,0.4553014039993286,0.4553014039993286,1.0,1.0,-2.748363971710205,0.9199305176734924,1.828433394432068,0.2950505912303924,0.901450514793396,0.901450514793396,0.0,170.07435607910156,178.0,38918.0859375,0.0,1977.987548828125,1.0,280.9576416015625,283.5057983398437,292.2963256835937,294.3997802734375,293.1499938964844,293.1499938964844,280.6499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751648902893066,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911676445677585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6194.85546875,0.0,1537.7113037109375,3304.857421875,0.0,4086.554443359375,0.9062364101409912,1.0,0.0,3.0,1.0,0.0
