time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628146648406982,0.4620763659477234,0.4194003641605377,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898549675941467,0.5081313252449036,0.4838448762893677,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652742862701416,0.3192147314548492,0.226314976811409,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987920761108,0.2793791890144348,0.2690627574920654,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489461064338684,0.1924890726804733,0.888163149356842,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510131120681763,0.454944372177124,0.454944372177124,1.0,1.0,-2.7454752922058105,0.9180586338043212,1.8274166584014893,0.2936943769454956,0.8975902795791626,0.8975902795791626,0.0,173.9128875732422,181.0,39867.0703125,0.0,1991.3863525390625,1.0,280.658203125,283.27203369140625,292.303466796875,294.474365234375,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933560490608216,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5620.55126953125,0.0,1534.218017578125,3304.857421875,0.0,4243.69482421875,0.9053542613983154,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628146648406982,0.4620763659477234,0.4194003641605377,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898549675941467,0.5081313252449036,0.4838448762893677,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652742862701416,0.3192147314548492,0.226314976811409,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987920761108,0.2793791890144348,0.2690627574920654,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489461064338684,0.1924890726804733,0.888163149356842,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510131120681763,0.454944372177124,0.454944372177124,1.0,1.0,-2.7454752922058105,0.9180586338043212,1.8274166584014893,0.2936943769454956,0.8975902795791626,0.8975902795791626,0.0,173.9128875732422,181.0,39867.0703125,0.0,1991.3863525390625,1.0,280.658203125,283.27203369140625,292.303466796875,294.474365234375,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933560490608216,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5620.55126953125,0.0,1534.218017578125,3304.857421875,0.0,4243.69482421875,0.9053542613983154,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577610850334167,0.4602870047092438,0.4173702895641327,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868218064308167,0.5099993348121643,0.4853000044822693,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628332376480103,0.3205291032791137,0.2270739525556564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417196273804,0.2797260880470276,0.2692694067955017,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457554697990417,0.1921401023864746,0.8863563537597656,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528303384780884,0.4545873403549194,0.4545873403549194,1.0,1.0,-2.7437636852264404,0.9166632890701294,1.827100396156311,0.2923850119113922,0.8989517092704773,0.8989517092704773,0.0,177.12095642089844,184.0,38843.25,0.0,2003.6898193359373,1.0,280.9421691894531,283.48406982421875,292.17974853515625,294.2447814941406,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980575144290924,1.0,0.0,0.0,3.6480941772460938,3.648118257522583,8.880253972165519e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5482.58642578125,0.0,1531.2557373046875,3304.857421875,0.0,4133.72119140625,0.9048818349838256,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577610850334167,0.4602870047092438,0.4173702895641327,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868218064308167,0.5099993348121643,0.4853000044822693,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628332376480103,0.3205291032791137,0.2270739525556564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417196273804,0.2797260880470276,0.2692694067955017,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457554697990417,0.1921401023864746,0.8863563537597656,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528303384780884,0.4545873403549194,0.4545873403549194,1.0,1.0,-2.7437636852264404,0.9166632890701294,1.827100396156311,0.2923850119113922,0.8989517092704773,0.8989517092704773,0.0,177.12095642089844,184.0,38843.25,0.0,2003.6898193359373,1.0,280.9421691894531,283.48406982421875,292.17974853515625,294.2447814941406,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980575144290924,1.0,0.0,0.0,3.6480941772460938,3.648118257522583,8.880253972165519e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5482.58642578125,0.0,1531.2557373046875,3304.857421875,0.0,4133.72119140625,0.9048818349838256,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554332256317139,0.4600256383419037,0.4169480204582214,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406181335449,0.5131452679634094,0.4880798161029815,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627144455909729,0.3229121565818786,0.2286295741796493,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651903152466,0.2809385955333709,0.2703080475330353,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445279717445374,0.1925177276134491,0.8876497149467468,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551084876060486,0.4543342590332031,0.4543342590332031,1.0,1.0,-2.7512614727020264,0.919082522392273,1.832178831100464,0.2929173111915588,0.9031551480293274,0.9031551480293274,0.0,179.2659912109375,187.0,37909.48828125,0.0,2025.7093505859373,1.0,281.24176025390625,283.7181091308594,292.1381530761719,294.1374816894531,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635537266731262,1.0,0.0,0.0,3.65414834022522,3.654172420501709,8.909752864383336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6031.06396484375,0.0,1536.427978515625,3304.857421875,0.0,3984.200439453125,0.9060993194580078,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554332256317139,0.4600256383419037,0.4169480204582214,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406181335449,0.5131452679634094,0.4880798161029815,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627144455909729,0.3229121565818786,0.2286295741796493,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651903152466,0.2809385955333709,0.2703080475330353,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445279717445374,0.1925177276134491,0.8876497149467468,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551084876060486,0.4543342590332031,0.4543342590332031,1.0,1.0,-2.7512614727020264,0.919082522392273,1.832178831100464,0.2929173111915588,0.9031551480293274,0.9031551480293274,0.0,179.2659912109375,187.0,37909.48828125,0.0,2025.7093505859373,1.0,281.24176025390625,283.7181091308594,292.1381530761719,294.1374816894531,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635537266731262,1.0,0.0,0.0,3.65414834022522,3.654172420501709,8.909752864383336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6031.06396484375,0.0,1536.427978515625,3304.857421875,0.0,3984.200439453125,0.9060993194580078,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520899415016174,0.4581998586654663,0.4159526228904724,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922444820404,0.5151686668395996,0.490516185760498,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618616223335266,0.3245415091514587,0.2300696521997451,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291995882987976,0.2815990149974823,0.2712799310684204,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428787112236023,0.1925723850727081,0.8892104029655457,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.55760258436203,0.4540811777114868,0.4540811777114868,1.0,1.0,-2.757776498794556,0.9210995435714722,1.836677074432373,0.2935082018375397,0.9021444320678712,0.9021444320678712,0.0,182.0410003662109,190.0,38959.796875,0.0,2049.2041015625,1.0,280.9577941894531,283.5066223144531,292.232177734375,294.3376159667969,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782299399375916,1.0,0.0,0.0,3.657551050186157,3.657575130462648,8.926353416427446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6182.8310546875,0.0,1541.06982421875,3304.857421875,0.0,4113.318359375,0.9069096446037292,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520899415016174,0.4581998586654663,0.4159526228904724,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922444820404,0.5151686668395996,0.490516185760498,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618616223335266,0.3245415091514587,0.2300696521997451,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291995882987976,0.2815990149974823,0.2712799310684204,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428787112236023,0.1925723850727081,0.8892104029655457,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.55760258436203,0.4540811777114868,0.4540811777114868,1.0,1.0,-2.757776498794556,0.9210995435714722,1.836677074432373,0.2935082018375397,0.9021444320678712,0.9021444320678712,0.0,182.0410003662109,190.0,38959.796875,0.0,2049.2041015625,1.0,280.9577941894531,283.5066223144531,292.232177734375,294.3376159667969,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782299399375916,1.0,0.0,0.0,3.657551050186157,3.657575130462648,8.926353416427446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6182.8310546875,0.0,1541.06982421875,3304.857421875,0.0,4113.318359375,0.9069096446037292,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495000600814819,0.4566875398159027,0.4148621261119842,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.883296549320221,0.5156461000442505,0.4912153482437134,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606382966041565,0.3249677419662475,0.2305158674716949,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278180122375488,0.2815892994403839,0.271458089351654,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413961052894592,0.1923261880874633,0.8888940811157227,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587009191513062,0.4539546370506286,0.4539546370506286,1.0,1.0,-2.7576804161071777,0.920793354511261,1.836887001991272,0.2932364344596863,0.8999962210655212,0.8999962210655212,0.0,183.8567810058593,190.0,39853.71875,0.0,2057.584716796875,1.0,280.7010192871094,283.32489013671875,292.27166748046875,294.4762878417969,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904850125312804,1.0,0.0,0.0,3.6565637588500977,3.656587839126587,8.921534799810615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6002.158203125,0.0,1540.796630859375,3304.857421875,0.0,4219.17578125,0.906725287437439,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464325666427612,0.4549183845520019,0.413417637348175,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811706900596619,0.5158564448356628,0.4915741086006164,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589764595031738,0.3251985609531402,0.2307797074317932,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260339260101318,0.2813898026943207,0.2714169025421142,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395260691642761,0.1919109970331192,0.8877243995666504,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596420764923096,0.4537420272827148,0.4537420272827148,1.0,1.0,-2.7552406787872314,0.9193989038467408,1.8358417749404907,0.292400985956192,0.8982746005058289,0.8982746005058289,0.0,185.88259887695312,178.0,39911.359375,0.0,2063.16357421875,1.0,280.6580810546875,283.2726135253906,292.237060546875,294.4099426269531,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996526837348938,1.0,0.0,0.0,3.6529908180236816,3.653014659881592,8.904108312890457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5607.9140625,0.0,1537.56689453125,3304.857421875,0.0,4270.642578125,0.9060267806053162,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479334712028503,0.4532854855060577,0.4112952053546905,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850785493850708,0.5176424980163574,0.4926972389221191,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624425292015076,0.3267387449741363,0.2315065115690231,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066677093506,0.2817519605159759,0.2713859677314758,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632133483887,0.1915996372699737,0.8849000334739685,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569639205932617,0.4533167481422424,0.4533167481422424,1.0,1.0,-2.7514750957489014,0.9170340895652772,1.834441065788269,0.2907809913158417,0.8995989561080933,0.8995989561080933,0.0,182.85459899902344,166.0,38860.24609375,0.0,2042.8892822265625,1.0,280.94219970703125,283.4833068847656,292.1104736328125,294.1766967773437,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983786165714264,1.0,0.0,0.0,3.651050567626953,3.6510746479034415,8.894652978597151e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5467.4677734375,0.0,1534.5587158203125,3304.857421875,0.0,4161.546875,0.9055439829826356,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479334712028503,0.4532854855060577,0.4112952053546905,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850785493850708,0.5176424980163574,0.4926972389221191,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624425292015076,0.3267387449741363,0.2315065115690231,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066677093506,0.2817519605159759,0.2713859677314758,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632133483887,0.1915996372699737,0.8849000334739685,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569639205932617,0.4533167481422424,0.4533167481422424,1.0,1.0,-2.7514750957489014,0.9170340895652772,1.834441065788269,0.2907809913158417,0.8995989561080933,0.8995989561080933,0.0,182.85459899902344,166.0,38860.24609375,0.0,2042.8892822265625,1.0,280.94219970703125,283.4833068847656,292.1104736328125,294.1766967773437,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983786165714264,1.0,0.0,0.0,3.651050567626953,3.6510746479034415,8.894652978597151e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5467.4677734375,0.0,1534.5587158203125,3304.857421875,0.0,4161.546875,0.9055439829826356,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561046719551086,0.4532113671302795,0.4106583297252655,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.896052896976471,0.5207577347755432,0.4950432479381561,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720407843589783,0.3294024169445038,0.2329572439193725,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830290794372558,0.2720801532268524,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303769111633,0.1920619159936905,0.8846492171287537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524691343307495,0.45289146900177,0.45289146900177,1.0,1.0,-2.755798816680908,0.9178286790847778,1.8379701375961304,0.2905757427215576,0.90371435880661,0.90371435880661,0.0,174.923828125,154.0,37888.24609375,0.0,2012.5943603515625,1.0,281.2417907714844,283.71502685546875,292.0654602050781,294.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665851593017578,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180416786636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6011.8876953125,0.0,1539.5419921875,3304.857421875,0.0,4011.064453125,0.9067187905311584,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561046719551086,0.4532113671302795,0.4106583297252655,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.896052896976471,0.5207577347755432,0.4950432479381561,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720407843589783,0.3294024169445038,0.2329572439193725,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830290794372558,0.2720801532268524,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303769111633,0.1920619159936905,0.8846492171287537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524691343307495,0.45289146900177,0.45289146900177,1.0,1.0,-2.755798816680908,0.9178286790847778,1.8379701375961304,0.2905757427215576,0.90371435880661,0.90371435880661,0.0,174.923828125,154.0,37888.24609375,0.0,2012.5943603515625,1.0,281.2417907714844,283.71502685546875,292.0654602050781,294.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665851593017578,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180416786636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6011.8876953125,0.0,1539.5419921875,3304.857421875,0.0,4011.064453125,0.9067187905311584,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745931386947632,0.4556972682476043,0.412110686302185,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191828966140748,0.5270397067070007,0.4999412596225738,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922337651252747,0.3356783986091614,0.2364809513092041,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753472089767456,0.2882783710956573,0.2757699191570282,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647910475730896,0.1969568878412246,0.8998985886573792,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485836267471313,0.4526416361331939,0.4526416361331939,1.0,1.0,-2.7903997898101807,0.930823564529419,1.8595762252807613,0.2956709265708923,0.903088629245758,0.903088629245758,0.0,161.81227111816406,142.0,39291.7734375,0.0,2006.0921630859373,1.0,280.957763671875,283.5245361328125,292.1598205566406,294.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819271564483644,1.0,0.0,0.0,3.6605377197265625,3.660561800003052,8.940937732404564e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6188.7998046875,0.0,1544.30859375,3304.857421875,0.0,4145.45263671875,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745931386947632,0.4556972682476043,0.412110686302185,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191828966140748,0.5270397067070007,0.4999412596225738,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922337651252747,0.3356783986091614,0.2364809513092041,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753472089767456,0.2882783710956573,0.2757699191570282,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647910475730896,0.1969568878412246,0.8998985886573792,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485836267471313,0.4526416361331939,0.4526416361331939,1.0,1.0,-2.7903997898101807,0.930823564529419,1.8595762252807613,0.2956709265708923,0.903088629245758,0.903088629245758,0.0,161.81227111816406,142.0,39291.7734375,0.0,2006.0921630859373,1.0,280.957763671875,283.5245361328125,292.1598205566406,294.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819271564483644,1.0,0.0,0.0,3.6605377197265625,3.660561800003052,8.940937732404564e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6188.7998046875,0.0,1544.30859375,3304.857421875,0.0,4145.45263671875,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913002610206604,0.4549035727977752,0.4114978015422821,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419544339179992,0.5302572250366211,0.5030612945556641,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106528520584106,0.3392328023910522,0.2389853745698928,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909718453884125,0.278348445892334,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813673973083496,0.1995700597763061,0.9116693139076232,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444441437721252,0.4523918032646179,0.4523918032646179,1.0,1.0,-2.813687801361084,0.9393429160118104,1.874344825744629,0.2994004487991333,0.9000744223594666,0.9000744223594666,0.0,150.70135498046875,130.0,40577.57421875,0.0,1990.49267578125,1.0,280.6581726074219,283.3118896484375,292.1703491210937,294.3694152832031,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657760620117188,3.6577847003936768,8.927376029532752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6319.77734375,0.0,1542.5093994140625,3304.857421875,0.0,4300.0,0.9070636630058287,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913002610206604,0.4549035727977752,0.4114978015422821,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419544339179992,0.5302572250366211,0.5030612945556641,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106528520584106,0.3392328023910522,0.2389853745698928,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909718453884125,0.278348445892334,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813673973083496,0.1995700597763061,0.9116693139076232,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444441437721252,0.4523918032646179,0.4523918032646179,1.0,1.0,-2.813687801361084,0.9393429160118104,1.874344825744629,0.2994004487991333,0.9000744223594666,0.9000744223594666,0.0,150.70135498046875,130.0,40577.57421875,0.0,1990.49267578125,1.0,280.6581726074219,283.3118896484375,292.1703491210937,294.3694152832031,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657760620117188,3.6577847003936768,8.927376029532752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6319.77734375,0.0,1542.5093994140625,3304.857421875,0.0,4300.0,0.9070636630058287,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990033864974976,0.4539826214313507,0.4106538891792297,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521873593330384,0.5312680006027222,0.5039985775947571,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.81863933801651,0.3404790759086609,0.239823505282402,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778979539871216,0.2917542457580566,0.2790529131889343,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888189911842346,0.2003056854009628,0.9148070216178894,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419673323631287,0.4522668719291687,0.4522668719291687,1.0,1.0,-2.8194313049316406,0.9412999153137208,1.8781315088272093,0.3002389669418335,0.897059440612793,0.897059440612793,0.0,145.68165588378906,130.0,41538.64453125,0.0,1975.6309814453125,1.0,280.401123046875,283.1366882324219,292.2106628417969,294.4963073730469,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653453826904297,3.653477907180786,8.906366133487609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6138.88818359375,0.0,1538.6265869140625,3304.857421875,0.0,4300.0,0.9061469435691832,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.906541347503662,0.4528109133243561,0.4094753861427307,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.9617128372192384,0.5319782495498657,0.504561185836792,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261932730674744,0.3414706289768219,0.240429475903511,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.7854406833648682,0.2922582328319549,0.2794362604618072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.695888876914978,0.200749859213829,0.9164339303970336,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391781330108643,0.4517953991889953,0.4517953991889953,1.0,1.0,-2.821840524673462,0.9412541389465332,1.8805863857269287,0.2998113930225372,0.8945179581642151,0.8945179581642151,0.0,140.8519744873047,118.0,41642.93359375,0.0,1956.272216796875,1.0,280.3582763671875,283.0904235839844,292.1949768066406,294.4459228515625,293.1499938964844,293.1499938964844,280.6499938964844,36323.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646439552307129,3.646463394165039,8.872199828147131e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5739.58349609375,0.0,1531.6307373046875,3304.857421875,0.0,4300.0,0.9046863913536072,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282370209693908,0.4522856473922729,0.4080675840377807,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830158948898317,0.5347155928611755,0.5062721967697144,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449972867965698,0.3444407880306244,0.2419360727071762,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041763305664062,0.2938732504844665,0.2803131639957428,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829194068909,0.2019248604774475,0.9190874695777892,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331689119338989,0.4508524537086487,0.4508524537086487,1.0,1.0,-2.8282511234283447,0.9416929483413696,1.886558055877685,0.2989411652088165,0.8942615985870361,0.8942615985870361,0.0,130.13465881347656,106.0,40662.6484375,0.0,1914.89697265625,1.0,280.6421203613281,283.3104248046875,292.0502624511719,294.2134704589844,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637630224227905,3.6376543045043945,8.829384228192794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5594.8935546875,0.0,1521.0374755859375,3304.857421875,0.0,4300.0,0.9026715755462646,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282370209693908,0.4522856473922729,0.4080675840377807,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830158948898317,0.5347155928611755,0.5062721967697144,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449972867965698,0.3444407880306244,0.2419360727071762,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041763305664062,0.2938732504844665,0.2803131639957428,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829194068909,0.2019248604774475,0.9190874695777892,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331689119338989,0.4508524537086487,0.4508524537086487,1.0,1.0,-2.8282511234283447,0.9416929483413696,1.886558055877685,0.2989411652088165,0.8942615985870361,0.8942615985870361,0.0,130.13465881347656,106.0,40662.6484375,0.0,1914.89697265625,1.0,280.6421203613281,283.3104248046875,292.0502624511719,294.2134704589844,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637630224227905,3.6376543045043945,8.829384228192794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5594.8935546875,0.0,1521.0374755859375,3304.857421875,0.0,4300.0,0.9026715755462646,1.0,0.0,3.0,1.0,0.0
12143340,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9553089737892152,0.4531486332416534,0.4082073867321014,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.5389328002929688,0.5013043880462646,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8688328862190247,0.3483901917934418,0.2442290931940078,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8255740404129028,0.2962293624877929,0.2819589674472809,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7312555313110352,0.2036298215389251,0.9241622686386108,285.0210266113281,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2980651855469,285.02178955078125,1.0,0.5268361568450928,0.4499094784259796,0.4499094784259796,1.0,1.0,-2.833310604095459,0.9415571689605712,1.8917535543441768,0.298229843378067,0.8968318104743958,0.8968318104743958,0.0,119.37393188476562,109.0,39662.26953125,0.0,1870.9613037109373,1.0,280.9416198730469,283.5459899902344,291.9468078613281,294.0491943359375,293.1499938964844,293.1499938964844,281.25,36000.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995673418045044,1.0,0.0,0.0,3.636911153793335,3.636934995651245,8.825892905406363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.916015625,0.0,1518.6585693359375,3304.857421875,0.0,4263.4033203125,0.9023699164390564,1.0,0.0,3.0,1.0,0.0
12143400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9553089737892152,0.4531486332416534,0.4082073867321014,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.5389328002929688,0.5013043880462646,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8688328862190247,0.3483901917934418,0.2442290931940078,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8255740404129028,0.2962293624877929,0.2819589674472809,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7312555313110352,0.2036298215389251,0.9241622686386108,285.0210266113281,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2980651855469,285.02178955078125,1.0,0.5268361568450928,0.4499094784259796,0.4499094784259796,1.0,1.0,-2.833310604095459,0.9415571689605712,1.8917535543441768,0.298229843378067,0.8968318104743958,0.8968318104743958,0.0,119.37393188476562,109.0,39662.26953125,0.0,1870.9613037109373,1.0,280.9416198730469,283.5459899902344,291.9468078613281,294.0491943359375,293.1499938964844,293.1499938964844,281.25,36000.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995673418045044,1.0,0.0,0.0,3.636911153793335,3.636934995651245,8.825892905406363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.916015625,0.0,1518.6585693359375,3304.857421875,0.0,4263.4033203125,0.9023699164390564,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9669771194458008,0.4544317424297333,0.4091138541698456,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9990000128746032,0.5466925501823425,0.4851055145263672,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8819818496704102,0.3527485430240631,0.2470687925815582,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.836165189743042,0.2989265322685241,0.2842561304569244,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.7406740188598633,0.2056414037942886,0.9320170879364014,285.2050476074219,284.95001220703125,300.4166564941406,288.9106140136719,298.3545227050781,297.3316345214844,285.2064514160156,1.0,0.5240296721458435,0.4494395852088928,0.4494395852088928,1.0,1.0,-2.830524682998657,0.9394108057022096,1.8911137580871584,0.2967510819435119,0.9017351865768432,0.9017351865768432,0.0,115.00069427490234,112.0,38618.671875,0.0,1845.48193359375,1.0,281.2416687011719,283.771728515625,291.8738708496094,293.9157409667969,293.1499938964844,293.1499938964844,280.95001220703125,35765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845499992370604,1.0,0.0,0.0,3.644956827163696,3.6449806690216064,8.864985829859506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6018.20703125,0.0,1525.8115234375,3304.857421875,0.0,4168.14697265625,0.904008448123932,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9669771194458008,0.4544317424297333,0.4091138541698456,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9990000128746032,0.5466925501823425,0.4851055145263672,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8819818496704102,0.3527485430240631,0.2470687925815582,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.836165189743042,0.2989265322685241,0.2842561304569244,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.7406740188598633,0.2056414037942886,0.9320170879364014,285.2050476074219,284.95001220703125,300.4166564941406,288.9106140136719,298.3545227050781,297.3316345214844,285.2064514160156,1.0,0.5240296721458435,0.4494395852088928,0.4494395852088928,1.0,1.0,-2.830524682998657,0.9394108057022096,1.8911137580871584,0.2967510819435119,0.9017351865768432,0.9017351865768432,0.0,115.00069427490234,112.0,38618.671875,0.0,1845.48193359375,1.0,281.2416687011719,283.771728515625,291.8738708496094,293.9157409667969,293.1499938964844,293.1499938964844,280.95001220703125,35765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845499992370604,1.0,0.0,0.0,3.644956827163696,3.6449806690216064,8.864985829859506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6018.20703125,0.0,1525.8115234375,3304.857421875,0.0,4168.14697265625,0.904008448123932,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9720951318740844,0.4538458883762359,0.4090913832187652,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540617108345032,0.477294921875,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899351358413696,0.3560022413730621,0.2495555728673935,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422694206237793,0.3007653653621673,0.2862215042114258,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462581396102905,0.2070783823728561,0.939164102077484,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.37158203125,297.3547058105469,285.02862548828125,1.0,0.5235651731491089,0.448969691991806,0.448969691991806,1.0,1.0,-2.835049867630005,0.9401147961616516,1.8949350118637085,0.2967195510864258,0.9013929963111876,0.9013929963111876,0.0,113.17163848876952,115.0,39636.640625,0.0,1843.746826171875,1.0,280.95782470703125,283.5558776855469,291.92138671875,294.0662841796875,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650688886642456,3.650712728500366,8.892890264178277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6157.5458984375,0.0,1532.9456787109375,3304.857421875,0.0,4300.0,0.9053317308425904,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9720951318740844,0.4538458883762359,0.4090913832187652,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540617108345032,0.477294921875,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899351358413696,0.3560022413730621,0.2495555728673935,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422694206237793,0.3007653653621673,0.2862215042114258,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462581396102905,0.2070783823728561,0.939164102077484,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.37158203125,297.3547058105469,285.02862548828125,1.0,0.5235651731491089,0.448969691991806,0.448969691991806,1.0,1.0,-2.835049867630005,0.9401147961616516,1.8949350118637085,0.2967195510864258,0.9013929963111876,0.9013929963111876,0.0,113.17163848876952,115.0,39636.640625,0.0,1843.746826171875,1.0,280.95782470703125,283.5558776855469,291.92138671875,294.0662841796875,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650688886642456,3.650712728500366,8.892890264178277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6157.5458984375,0.0,1532.9456787109375,3304.857421875,0.0,4300.0,0.9053317308425904,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9721945524215698,0.4529316127300262,0.4084603786468506,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5568833947181702,0.4764062762260437,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.891631007194519,0.3571811616420746,0.2504771649837494,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433343768119812,0.3012784421443939,0.2868301272392273,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472567558288574,0.2074620425701141,0.9413732290267944,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.374755859375,297.3584289550781,284.88006591796875,1.0,0.523881196975708,0.4487347304821014,0.4487347304821014,1.0,1.0,-2.8377175331115723,0.9406211376190186,1.897096276283264,0.296781063079834,0.8996275663375854,0.8996275663375854,0.0,113.05115509033205,115.0,40569.22265625,0.0,1847.3536376953125,1.0,280.701171875,283.375732421875,291.9622802734375,294.19610595703125,293.1499938964844,293.1499938964844,280.6499938964844,35972.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651013135910034,3.651036977767944,8.894469942788419e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5981.33154296875,0.0,1534.0931396484375,3304.857421875,0.0,4300.0,0.9054376482963562,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9709347486495972,0.4517595469951629,0.4074774980545044,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.5590832829475403,0.4771829545497894,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920132517814636,0.3581460416316986,0.2511990368366241,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8432350158691406,0.3015744090080261,0.2871910333633423,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7471761107444763,0.2076443135738372,0.942587912082672,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.37469482421875,297.3572692871094,284.8368225097656,1.0,0.5244367122650146,0.4485243856906891,0.4485243856906891,1.0,1.0,-2.840230941772461,0.941116452217102,1.8991144895553589,0.2968742549419403,0.8983278274536133,0.8983278274536133,0.0,113.35005950927734,118.0,40676.9921875,0.0,1852.7547607421875,1.0,280.6581115722656,283.3254699707031,291.9422607421875,294.1431579589844,293.1499938964844,293.1499938964844,280.95001220703125,36066.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648899555206299,3.648923635482788,8.884175031198538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5592.40478515625,0.0,1532.4434814453125,3304.857421875,0.0,4300.0,0.9050609469413756,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686434268951416,0.4512311816215515,0.4064991772174835,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638546943664551,0.4795027673244476,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927898406982422,0.3611786067485809,0.2530609369277954,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428886532783508,0.3028982281684875,0.2882135212421417,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746773362159729,0.2084570080041885,0.9455637335777284,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797607421875,297.3625793457031,285.0128173828125,1.0,0.5262492895126343,0.4481036961078644,0.4481036961078644,1.0,1.0,-2.848879814147949,0.9435195922851562,1.905360102653504,0.2975907623767853,0.900530219078064,0.900530219078064,0.0,114.27684783935548,136.0,39715.6328125,0.0,1870.9130859375,1.0,280.9421691894531,283.5397033691406,291.7822570800781,293.897705078125,293.1499938964844,293.1499938964844,280.6499938964844,35942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650193691253662,3.650217533111572,8.890477261047636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6104.66162109375,0.0,1532.9542236328125,3304.857421875,0.0,4300.0,0.9052929282188416,1.0,0.0,3.0,1.0,0.0
