time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686434268951416,0.4512311816215515,0.4064991772174835,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638546943664551,0.4795027673244476,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927898406982422,0.3611786067485809,0.2530609369277954,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428886532783508,0.3028982281684875,0.2882135212421417,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746773362159729,0.2084570080041885,0.9455637335777284,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797607421875,297.3625793457031,285.0128173828125,1.0,0.5262492895126343,0.4481036961078644,0.4481036961078644,1.0,1.0,-2.848879814147949,0.9435195922851562,1.905360102653504,0.2975907623767853,0.900530219078064,0.900530219078064,0.0,114.27684783935548,136.0,39715.6328125,0.0,1870.9130859375,1.0,280.9421691894531,283.5397033691406,291.7822570800781,293.897705078125,293.1499938964844,293.1499938964844,280.6499938964844,35942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650193691253662,3.650217533111572,8.890477261047636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6104.66162109375,0.0,1532.9542236328125,3304.857421875,0.0,4300.0,0.9052929282188416,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564824104309082,0.4500285387039184,0.4059689044952392,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665543675422668,0.4968473017215729,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845933675765991,0.3638903498649597,0.255250334739685,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347906470298767,0.3039983808994293,0.2896078824996948,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395671606063843,0.2091174870729446,0.9500128030776978,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.35504150390625,284.8535461425781,1.0,0.5343224406242371,0.4476829767227173,0.4476829767227173,1.0,1.0,-2.8787190914154053,0.9541244506835938,1.9245946407318115,0.3015969097614288,0.8979395031929016,0.8979395031929016,0.0,119.92550659179688,139.0,40943.48046875,0.0,1946.359375,1.0,280.6578369140625,283.3422241210937,291.8305358886719,294.0324401855469,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477997303009033,3.6478235721588135,8.878819812707661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5583.087890625,0.0,1531.350830078125,3304.857421875,0.0,4300.0,0.9048334956169128,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564824104309082,0.4500285387039184,0.4059689044952392,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665543675422668,0.4968473017215729,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845933675765991,0.3638903498649597,0.255250334739685,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347906470298767,0.3039983808994293,0.2896078824996948,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395671606063843,0.2091174870729446,0.9500128030776978,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.35504150390625,284.8535461425781,1.0,0.5343224406242371,0.4476829767227173,0.4476829767227173,1.0,1.0,-2.8787190914154053,0.9541244506835938,1.9245946407318115,0.3015969097614288,0.8979395031929016,0.8979395031929016,0.0,119.92550659179688,139.0,40943.48046875,0.0,1946.359375,1.0,280.6578369140625,283.3422241210937,291.8305358886719,294.0324401855469,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477997303009033,3.6478235721588135,8.878819812707661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5583.087890625,0.0,1531.350830078125,3304.857421875,0.0,4300.0,0.9048334956169128,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9453396201133728,0.4498369395732879,0.4055181741714477,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.5675105452537537,0.5124123096466064,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8779272437095642,0.3672252893447876,0.2574658691883087,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8280071020126343,0.3054747283458709,0.2909500300884247,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7334487438201904,0.2099462300539016,0.9538608193397522,285.0419311523437,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0442199707031,1.0,0.5409815907478333,0.4469046592712402,0.4469046592712402,1.0,1.0,-2.905796766281128,0.9628224968910216,1.9429742097854608,0.304721862077713,0.9006615877151489,0.9006615877151489,0.0,125.17340850830078,142.0,40174.5234375,0.0,2016.675048828125,1.0,280.942138671875,283.5694274902344,291.6884765625,293.8195495605469,293.1499938964844,293.1499938964844,280.6499938964844,35926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496407985687256,3.649664640426636,8.887784588296199e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6115.5673828125,0.0,1532.2215576171875,3304.857421875,0.0,4300.0,0.9051626324653624,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9453396201133728,0.4498369395732879,0.4055181741714477,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.5675105452537537,0.5124123096466064,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8779272437095642,0.3672252893447876,0.2574658691883087,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8280071020126343,0.3054747283458709,0.2909500300884247,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7334487438201904,0.2099462300539016,0.9538608193397522,285.0419311523437,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0442199707031,1.0,0.5409815907478333,0.4469046592712402,0.4469046592712402,1.0,1.0,-2.905796766281128,0.9628224968910216,1.9429742097854608,0.304721862077713,0.9006615877151489,0.9006615877151489,0.0,125.17340850830078,142.0,40174.5234375,0.0,2016.675048828125,1.0,280.942138671875,283.5694274902344,291.6884765625,293.8195495605469,293.1499938964844,293.1499938964844,280.6499938964844,35926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496407985687256,3.649664640426636,8.887784588296199e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6115.5673828125,0.0,1532.2215576171875,3304.857421875,0.0,4300.0,0.9051626324653624,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359301924705504,0.4487026929855346,0.4050706028938293,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673733949661255,0.5254424810409546,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730830550193787,0.3700332045555115,0.2597315907478332,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227882385253906,0.3065690994262695,0.2923427522182464,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287152409553528,0.2104954719543457,0.9577831029891968,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.3213195800781,284.8780212402344,1.0,0.5469756722450256,0.4461263418197632,0.4461263418197632,1.0,1.0,-2.930039405822754,0.9703670144081116,1.9596723318099976,0.3072805404663086,0.898383617401123,0.898383617401123,0.0,129.7360382080078,145.0,41299.80078125,0.0,2079.98779296875,1.0,280.6578369140625,283.36590576171875,291.74322509765625,293.96337890625,293.1499938964844,293.1499938964844,280.95001220703125,36057.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648298501968384,3.648322582244873,8.881248731995584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5587.96435546875,0.0,1531.70751953125,3304.857421875,0.0,4300.0,0.904926598072052,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359301924705504,0.4487026929855346,0.4050706028938293,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673733949661255,0.5254424810409546,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730830550193787,0.3700332045555115,0.2597315907478332,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227882385253906,0.3065690994262695,0.2923427522182464,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287152409553528,0.2104954719543457,0.9577831029891968,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.3213195800781,284.8780212402344,1.0,0.5469756722450256,0.4461263418197632,0.4461263418197632,1.0,1.0,-2.930039405822754,0.9703670144081116,1.9596723318099976,0.3072805404663086,0.898383617401123,0.898383617401123,0.0,129.7360382080078,145.0,41299.80078125,0.0,2079.98779296875,1.0,280.6578369140625,283.36590576171875,291.74322509765625,293.96337890625,293.1499938964844,293.1499938964844,280.95001220703125,36057.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648298501968384,3.648322582244873,8.881248731995584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5587.96435546875,0.0,1531.70751953125,3304.857421875,0.0,4300.0,0.904926598072052,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310535192489624,0.4483485519886017,0.4045517146587372,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.567223846912384,0.5318849682807922,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706059455871582,0.3715519607067108,0.260706752538681,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201019167900085,0.3071523010730743,0.2928466200828552,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262563705444336,0.2107615917921066,0.9589659571647644,285.0101928710937,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496960282325745,0.4457371532917022,0.4457371532917022,1.0,1.0,-2.940358877182007,0.9734367728233336,1.9669220447540283,0.3082130551338196,0.900030255317688,0.900030255317688,0.0,131.9621124267578,145.0,40531.63671875,0.0,2108.659912109375,1.0,280.9012756347656,283.5373229980469,291.6386413574219,293.7567749023437,293.1499938964844,293.1499938964844,280.95001220703125,35982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484861373901367,3.648510217666626,8.882162774170865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5728.58154296875,0.0,1531.3536376953125,3304.857421875,0.0,4300.0,0.9049713611602784,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272609353065492,0.4485049545764923,0.4045887291431427,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675097703933716,0.5365551710128784,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689249157905579,0.3734289109706878,0.2619638442993164,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8180537819862366,0.3080022931098938,0.2936136126518249,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243567109107971,0.2112269103527069,0.9609943628311156,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.3082580566406,285.0650329589844,1.0,0.5523166656494141,0.4452169239521026,0.4452169239521026,1.0,1.0,-2.950890064239502,0.9762974977493286,1.974592685699463,0.3089142441749573,0.9013627767562866,0.9013627767562866,0.0,133.99375915527344,148.0,40528.03125,0.0,2136.904296875,1.0,280.9421081542969,283.5917663574219,291.598388671875,293.7474365234375,293.1499938964844,293.1499938964844,280.6499938964844,35899.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651156425476074,3.651180267333984,8.89516797997203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6120.71142578125,0.0,1533.7003173828125,3304.857421875,0.0,4300.0,0.9054821133613586,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9176214933395386,0.4472854733467102,0.4041073620319366,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9939756393432616,0.5676937699317932,0.5380117893218994,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8639954328536987,0.3762261867523193,0.2642521858215332,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8125303387641907,0.3089909255504608,0.2949433624744415,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7193670272827148,0.211665391921997,0.9645331501960754,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568337440490723,0.444176435470581,0.444176435470581,1.0,1.0,-2.963884830474853,0.978873074054718,1.9850118160247805,0.3088050484657287,0.8990715146064758,0.8990715146064758,0.0,138.5904083251953,151.0,41470.22265625,0.0,2180.21435546875,1.0,280.6578369140625,283.3746643066406,291.64666748046875,293.8775939941406,293.1499938964844,293.1499938964844,280.95001220703125,36040.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650521993637085,3.650546073913574,8.892077403288567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5575.97509765625,0.0,1534.055419921875,3304.857421875,0.0,4300.0,0.90541011095047,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9176214933395386,0.4472854733467102,0.4041073620319366,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9939756393432616,0.5676937699317932,0.5380117893218994,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8639954328536987,0.3762261867523193,0.2642521858215332,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8125303387641907,0.3089909255504608,0.2949433624744415,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7193670272827148,0.211665391921997,0.9645331501960754,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568337440490723,0.444176435470581,0.444176435470581,1.0,1.0,-2.963884830474853,0.978873074054718,1.9850118160247805,0.3088050484657287,0.8990715146064758,0.8990715146064758,0.0,138.5904083251953,151.0,41470.22265625,0.0,2180.21435546875,1.0,280.6578369140625,283.3746643066406,291.64666748046875,293.8775939941406,293.1499938964844,293.1499938964844,280.95001220703125,36040.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650521993637085,3.650546073913574,8.892077403288567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5575.97509765625,0.0,1534.055419921875,3304.857421875,0.0,4300.0,0.90541011095047,1.0,0.0,3.0,1.0,0.0
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079194068908693,0.4469691812992096,0.4035616219043731,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987579107284546,0.5695438385009766,0.5393621325492859,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858726978302002,0.3795975148677826,0.2664964199066162,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806385338306427,0.3102879822254181,0.2961309850215912,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138252258300781,0.2122855335474014,0.9674339890480042,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603412389755249,0.4431359469890594,0.4431359469890594,1.0,1.0,-2.969252109527588,0.978485107421875,1.990766882896424,0.307708740234375,0.9020012617111206,0.9020012617111206,0.0,143.3314971923828,154.0,40607.82421875,0.0,2215.958984375,1.0,280.94219970703125,283.5956115722656,291.4927673339844,293.6477966308594,293.1499938964844,293.1499938964844,280.6499938964844,35892.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536569595336914,3.6536810398101807,8.907356914278353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6101.05322265625,0.0,1536.4390869140625,3304.857421875,0.0,4300.0,0.9060357213020324,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079194068908693,0.4469691812992096,0.4035616219043731,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987579107284546,0.5695438385009766,0.5393621325492859,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858726978302002,0.3795975148677826,0.2664964199066162,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806385338306427,0.3102879822254181,0.2961309850215912,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138252258300781,0.2122855335474014,0.9674339890480042,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603412389755249,0.4431359469890594,0.4431359469890594,1.0,1.0,-2.969252109527588,0.978485107421875,1.990766882896424,0.307708740234375,0.9020012617111206,0.9020012617111206,0.0,143.3314971923828,154.0,40607.82421875,0.0,2215.958984375,1.0,280.94219970703125,283.5956115722656,291.4927673339844,293.6477966308594,293.1499938964844,293.1499938964844,280.6499938964844,35892.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536569595336914,3.6536810398101807,8.907356914278353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6101.05322265625,0.0,1536.4390869140625,3304.857421875,0.0,4300.0,0.9060357213020324,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9014110565185548,0.445703774690628,0.4029986262321472,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983207941055298,0.5709083080291748,0.5411304831504822,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557697534561157,0.3824172914028168,0.2687756717205047,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022692799568176,0.3111842274665832,0.2973409295082092,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100377082824707,0.2126679420471191,0.970561146736145,284.8831787109375,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817138671875,1.0,0.5637851357460022,0.442355215549469,0.442355215549469,1.0,1.0,-2.978663682937622,0.9802172780036926,1.998446345329285,0.3077398836612701,0.8996668457984924,0.8996668457984924,0.0,147.0521240234375,157.0,41524.47265625,0.0,2251.419677734375,1.0,280.6578063964844,283.3776550292969,291.5357666015625,293.7701416015625,293.1499938964844,293.1499938964844,280.95001220703125,36039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530449390411377,3.653069019317627,8.90437263478816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5554.5576171875,0.0,1536.856201171875,3304.857421875,0.0,4300.0,0.9059733152389526,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9014110565185548,0.445703774690628,0.4029986262321472,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983207941055298,0.5709083080291748,0.5411304831504822,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557697534561157,0.3824172914028168,0.2687756717205047,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022692799568176,0.3111842274665832,0.2973409295082092,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100377082824707,0.2126679420471191,0.970561146736145,284.8831787109375,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817138671875,1.0,0.5637851357460022,0.442355215549469,0.442355215549469,1.0,1.0,-2.978663682937622,0.9802172780036926,1.998446345329285,0.3077398836612701,0.8996668457984924,0.8996668457984924,0.0,147.0521240234375,157.0,41524.47265625,0.0,2251.419677734375,1.0,280.6578063964844,283.3776550292969,291.5357666015625,293.7701416015625,293.1499938964844,293.1499938964844,280.95001220703125,36039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530449390411377,3.653069019317627,8.90437263478816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5554.5576171875,0.0,1536.856201171875,3304.857421875,0.0,4300.0,0.9059733152389526,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8957645297050476,0.4453937113285064,0.4023934304714203,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9792956113815308,0.5730721950531006,0.5428711175918579,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8534145355224609,0.3858673572540283,0.2710203826427459,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7986506223678589,0.3124316334724426,0.2984116673469543,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7065197825431824,0.2132647335529327,0.9730391502380372,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611267089844,1.0,0.5669117569923401,0.4415744543075561,0.4415744543075561,1.0,1.0,-2.9869840145111084,0.9815565943717957,2.005427360534668,0.3073867261409759,0.902557373046875,0.902557373046875,0.0,150.42974853515625,160.0,40682.94921875,0.0,2283.40869140625,1.0,280.94219970703125,283.5987548828125,291.3795471191406,293.53741455078125,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561391353607178,3.656163215637207,8.919462857193139e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6078.529296875,0.0,1539.216552734375,3304.857421875,0.0,4300.0,0.9065916538238524,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8957645297050476,0.4453937113285064,0.4023934304714203,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9792956113815308,0.5730721950531006,0.5428711175918579,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8534145355224609,0.3858673572540283,0.2710203826427459,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7986506223678589,0.3124316334724426,0.2984116673469543,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7065197825431824,0.2132647335529327,0.9730391502380372,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611267089844,1.0,0.5669117569923401,0.4415744543075561,0.4415744543075561,1.0,1.0,-2.9869840145111084,0.9815565943717957,2.005427360534668,0.3073867261409759,0.902557373046875,0.902557373046875,0.0,150.42974853515625,160.0,40682.94921875,0.0,2283.40869140625,1.0,280.94219970703125,283.5987548828125,291.3795471191406,293.53741455078125,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561391353607178,3.656163215637207,8.919462857193139e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6078.529296875,0.0,1539.216552734375,3304.857421875,0.0,4300.0,0.9065916538238524,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8937998414039612,0.4450211822986603,0.4023812413215637,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780495762825012,0.5740079283714294,0.5440328121185303,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529736995697021,0.3874878883361816,0.2723161578178406,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7975578308105469,0.312998354434967,0.2991200089454651,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7054222226142883,0.2135495841503143,0.9749312400817872,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875366210937,284.92144775390625,1.0,0.5685483813285828,0.4411841034889221,0.4411841034889221,1.0,1.0,-2.993053436279297,0.9829407334327698,2.010112762451172,0.3075904846191406,0.9011844396591188,0.9011844396591188,0.0,151.85733032226562,160.0,41512.06640625,0.0,2301.549072265625,1.0,280.6985168457031,283.4297790527344,291.4341735839844,293.6976013183594,293.1499938964844,293.1499938964844,280.6499938964844,35964.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656963348388672,3.656987428665161,8.92348509751173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5919.77783203125,0.0,1540.66552734375,3304.857421875,0.0,4300.0,0.9067699313163756,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8905592560768127,0.4441311359405517,0.4018172919750213,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756645560264589,0.5744614005088806,0.5446949005126953,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8514683842658997,0.3887458145618438,0.2733322381973266,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7954443097114563,0.3132717311382293,0.2995534837245941,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7033986449241638,0.2136115431785583,0.9759373664855956,284.8803405761719,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.8788757324219,1.0,0.5700415968894958,0.4407908618450165,0.4407908618450165,1.0,1.0,-2.996129035949707,0.9831741452217102,2.0129547119140625,0.3073284327983856,0.9001830220222473,0.9001830220222473,0.0,153.71839904785156,163.0,41599.12890625,0.0,2316.5810546875,1.0,280.6576538085937,283.3805236816406,291.4228515625,293.6595458984375,293.1499938964844,293.1499938964844,280.3500061035156,36042.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554341316223145,3.655458211898804,8.91602383035206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6215.59033203125,0.0,1539.539306640625,3304.857421875,0.0,4300.0,0.9065095782279968,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8826577663421631,0.4415802955627441,0.3999161124229431,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9693381786346436,0.5745207071304321,0.5451725721359253,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472261428833008,0.3906543552875519,0.2749144732952118,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7899393439292908,0.3132495582103729,0.2998736798763275,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980904340744019,0.2132562398910522,0.9758465886116028,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.5725602507591248,0.4400044083595276,0.4400044083595276,1.0,1.0,-2.996603488922119,0.9814813733100892,2.015122175216675,0.3058519661426544,0.8948995471000671,0.8948995471000671,0.0,157.8940887451172,166.0,42420.125,0.0,2338.783447265625,1.0,280.35821533203125,283.1423645019531,291.4395446777344,293.7274475097656,293.1499938964844,293.1499938964844,280.6499938964844,36279.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457786560058594,3.6458024978637695,8.868983627507987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5619.85302734375,0.0,1530.569091796875,3304.857421875,0.0,4300.0,0.9045071005821228,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8826577663421631,0.4415802955627441,0.3999161124229431,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9693381786346436,0.5745207071304321,0.5451725721359253,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472261428833008,0.3906543552875519,0.2749144732952118,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7899393439292908,0.3132495582103729,0.2998736798763275,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980904340744019,0.2132562398910522,0.9758465886116028,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.5725602507591248,0.4400044083595276,0.4400044083595276,1.0,1.0,-2.996603488922119,0.9814813733100892,2.015122175216675,0.3058519661426544,0.8948995471000671,0.8948995471000671,0.0,157.8940887451172,166.0,42420.125,0.0,2338.783447265625,1.0,280.35821533203125,283.1423645019531,291.4395446777344,293.7274475097656,293.1499938964844,293.1499938964844,280.6499938964844,36279.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457786560058594,3.6458024978637695,8.868983627507987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5619.85302734375,0.0,1530.569091796875,3304.857421875,0.0,4300.0,0.9045071005821228,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770591020584106,0.4407044947147369,0.3986987769603729,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648451805114746,0.5759119987487793,0.5460914373397827,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448485136032104,0.3936871886253357,0.2768043279647827,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7861298322677612,0.31392702460289,0.300340324640274,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6942070722579956,0.2133418321609497,0.975810706615448,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748331546783447,0.4392179548740387,0.4392179548740387,1.0,1.0,-2.999022483825684,0.9805412292480468,2.0184812545776367,0.3044376969337463,0.895015299320221,0.895015299320221,0.0,161.150146484375,169.0,41487.484375,0.0,2359.834228515625,1.0,280.64215087890625,283.3641357421875,291.26763916015625,293.46905517578125,293.1499938964844,293.1499938964844,280.95001220703125,36169.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638620376586914,3.638644218444824,8.834190907691664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5467.0595703125,0.0,1521.80712890625,3304.857421875,0.0,4300.0,0.9028619527816772,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770591020584106,0.4407044947147369,0.3986987769603729,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648451805114746,0.5759119987487793,0.5460914373397827,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448485136032104,0.3936871886253357,0.2768043279647827,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7861298322677612,0.31392702460289,0.300340324640274,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6942070722579956,0.2133418321609497,0.975810706615448,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748331546783447,0.4392179548740387,0.4392179548740387,1.0,1.0,-2.999022483825684,0.9805412292480468,2.0184812545776367,0.3044376969337463,0.895015299320221,0.895015299320221,0.0,161.150146484375,169.0,41487.484375,0.0,2359.834228515625,1.0,280.64215087890625,283.3641357421875,291.26763916015625,293.46905517578125,293.1499938964844,293.1499938964844,280.95001220703125,36169.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638620376586914,3.638644218444824,8.834190907691664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5467.0595703125,0.0,1521.80712890625,3304.857421875,0.0,4300.0,0.9028619527816772,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8752331733703613,0.4413453936576843,0.3990659415721893,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9640158414840698,0.5788087248802185,0.5485744476318359,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8456765413284302,0.3979444801807403,0.2796275913715362,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7855039834976196,0.3155997693538666,0.3017695844173431,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6933414340019226,0.2142475247383117,0.9792985916137696,285.0525817871094,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0542907714844,1.0,0.5776670575141907,0.4385833144187927,0.4385833144187927,1.0,1.0,-3.011744976043701,0.983842134475708,2.027902841567993,0.3049823045730591,0.8980247378349304,0.8980247378349304,0.0,163.11509704589844,172.0,40661.97265625,0.0,2393.123046875,1.0,280.9416809082031,283.6084899902344,291.1314392089844,293.2783203125,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639571666717529,3.6395957469940186,8.838811709210859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5353.67578125,0.0,1521.2655029296875,3304.857421875,0.0,4300.0,0.9029341340065002,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8752331733703613,0.4413453936576843,0.3990659415721893,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9640158414840698,0.5788087248802185,0.5485744476318359,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8456765413284302,0.3979444801807403,0.2796275913715362,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7855039834976196,0.3155997693538666,0.3017695844173431,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6933414340019226,0.2142475247383117,0.9792985916137696,285.0525817871094,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0542907714844,1.0,0.5776670575141907,0.4385833144187927,0.4385833144187927,1.0,1.0,-3.011744976043701,0.983842134475708,2.027902841567993,0.3049823045730591,0.8980247378349304,0.8980247378349304,0.0,163.11509704589844,172.0,40661.97265625,0.0,2393.123046875,1.0,280.9416809082031,283.6084899902344,291.1314392089844,293.2783203125,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639571666717529,3.6395957469940186,8.838811709210859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5353.67578125,0.0,1521.2655029296875,3304.857421875,0.0,4300.0,0.9029341340065002,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746733069419861,0.4426731169223785,0.4001446366310119,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644732475280762,0.5824598670005798,0.5518696904182434,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476383090019226,0.4028558433055877,0.2829583883285522,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7860763669013977,0.317855566740036,0.3038038611412048,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6937400698661804,0.2156964838504791,0.9853950142860411,285.2646179199219,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.2671203613281,1.0,0.5811511874198914,0.4379487037658691,0.4379487037658691,1.0,1.0,-3.030775785446167,0.989520788192749,2.041254997253418,0.306514173746109,0.9039210677146912,0.9039210677146912,0.0,164.83277893066406,175.0,39995.5859375,0.0,2437.06640625,1.0,281.24169921875,283.8570251464844,291.0173034667969,293.121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35694.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501312255859375,3.650155067443848,8.89017314875673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5902.603515625,0.0,1531.027587890625,3304.857421875,0.0,4300.0,0.9051212072372437,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746733069419861,0.4426731169223785,0.4001446366310119,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644732475280762,0.5824598670005798,0.5518696904182434,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476383090019226,0.4028558433055877,0.2829583883285522,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7860763669013977,0.317855566740036,0.3038038611412048,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6937400698661804,0.2156964838504791,0.9853950142860411,285.2646179199219,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.2671203613281,1.0,0.5811511874198914,0.4379487037658691,0.4379487037658691,1.0,1.0,-3.030775785446167,0.989520788192749,2.041254997253418,0.306514173746109,0.9039210677146912,0.9039210677146912,0.0,164.83277893066406,175.0,39995.5859375,0.0,2437.06640625,1.0,281.24169921875,283.8570251464844,291.0173034667969,293.121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35694.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501312255859375,3.650155067443848,8.89017314875673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5902.603515625,0.0,1531.027587890625,3304.857421875,0.0,4300.0,0.9051212072372437,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8739901185035706,0.4427163004875183,0.4005968868732452,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9642966985702516,0.583760678768158,0.5534736514091492,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482896685600281,0.4049152135848999,0.284615159034729,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860748171806335,0.3187291324138641,0.304849624633789,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937293410301208,0.2162773758172989,0.9887498021125792,285.12762451171875,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197509765625,1.0,0.5830516219139099,0.4376313686370849,0.4376313686370849,1.0,1.0,-3.0405361652374268,0.9924355149269104,2.048100709915161,0.3074031770229339,0.9037949442863464,0.9037949442863464,0.0,165.95358276367188,175.0,40814.88671875,0.0,2461.03076171875,1.0,280.99853515625,283.68511962890625,291.0897521972656,293.3045349121094,293.1499938964844,293.1499938964844,280.95001220703125,35741.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655325412750244,3.655349493026733,8.915493481254089e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5754.28076171875,0.0,1537.16455078125,3304.857421875,0.0,4300.0,0.9062544703483582,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716372847557068,0.4420991539955139,0.4003248214721679,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624308943748474,0.5844154357910156,0.554384708404541,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475067019462585,0.4064854681491852,0.2858801782131195,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846912741661072,0.3192066550254822,0.3055119514465332,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924483180046082,0.2165542244911193,0.9908530712127686,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847951769828796,0.4371384382247925,0.4371384382247925,1.0,1.0,-3.0461573600769043,0.9933873414993286,2.052769899368286,0.3072631955146789,0.9041380882263184,0.9041380882263184,0.0,167.7424774169922,178.0,40941.296875,0.0,2480.83740234375,1.0,280.95782470703125,283.6356201171875,291.0909423828125,293.2832946777344,293.1499938964844,293.1499938964844,280.6499938964844,35797.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6584980487823486,3.658522129058838,8.930976491683396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6049.69140625,0.0,1541.1229248046875,3304.857421875,0.0,4300.0,0.9070309400558472,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650145530700684,0.4399210810661316,0.3988041579723358,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9564801454544068,0.5846447944641113,0.5550892353057861,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8442016243934631,0.408842384815216,0.2878114283084869,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801397442817688,0.3194245398044586,0.306108146905899,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6881191730499268,0.216475635766983,0.99222069978714,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877354741096497,0.4361525475978851,0.4361525475978851,1.0,1.0,-3.049868583679199,0.9923927187919616,2.057476043701172,0.3056856095790863,0.9015242457389832,0.9015242457389832,0.0,172.048583984375,181.0,41841.515625,0.0,2510.21630859375,1.0,280.6581726074219,283.3945007324219,291.12890625,293.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,36000.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659186363220215,3.659210443496704,8.934337643040635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6162.2275390625,0.0,1543.4169921875,3304.857421875,0.0,4300.0,0.9073153734207152,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650145530700684,0.4399210810661316,0.3988041579723358,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9564801454544068,0.5846447944641113,0.5550892353057861,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8442016243934631,0.408842384815216,0.2878114283084869,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801397442817688,0.3194245398044586,0.306108146905899,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6881191730499268,0.216475635766983,0.99222069978714,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877354741096497,0.4361525475978851,0.4361525475978851,1.0,1.0,-3.049868583679199,0.9923927187919616,2.057476043701172,0.3056856095790863,0.9015242457389832,0.9015242457389832,0.0,172.048583984375,181.0,41841.515625,0.0,2510.21630859375,1.0,280.6581726074219,283.3945007324219,291.12890625,293.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,36000.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659186363220215,3.659210443496704,8.934337643040635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6162.2275390625,0.0,1543.4169921875,3304.857421875,0.0,4300.0,0.9073153734207152,1.0,0.0,3.0,1.0,0.0
