time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576014637947083,0.4370782971382141,0.3965632915496826,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492523670196532,0.5839916467666626,0.5548380017280579,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840081512928009,0.4105791747570038,0.289242684841156,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746676802635193,0.3189941942691803,0.3060185313224792,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.6827422380447388,0.215793028473854,0.9906339645385742,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718139648437,1.0,0.589907169342041,0.4351666867733001,0.4351666867733001,1.0,1.0,-3.046584129333496,0.9887637495994568,2.0578203201293945,0.3029665350914001,0.8961513638496399,0.8961513638496399,0.0,176.56556701660156,184.0,42637.3984375,0.0,2527.508544921875,1.0,280.3581848144531,283.1531677246094,291.14825439453125,293.44293212890625,293.1499938964844,293.1499938964844,280.6499938964844,36258.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503212451934814,3.65034532546997,8.891099128049973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5565.712890625,0.0,1535.4635009765625,3304.857421875,0.0,4300.0,0.9055056571960448,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576014637947083,0.4370782971382141,0.3965632915496826,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492523670196532,0.5839916467666626,0.5548380017280579,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840081512928009,0.4105791747570038,0.289242684841156,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746676802635193,0.3189941942691803,0.3060185313224792,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.6827422380447388,0.215793028473854,0.9906339645385742,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718139648437,1.0,0.589907169342041,0.4351666867733001,0.4351666867733001,1.0,1.0,-3.046584129333496,0.9887637495994568,2.0578203201293945,0.3029665350914001,0.8961513638496399,0.8961513638496399,0.0,176.56556701660156,184.0,42637.3984375,0.0,2527.508544921875,1.0,280.3581848144531,283.1531677246094,291.14825439453125,293.44293212890625,293.1499938964844,293.1499938964844,280.6499938964844,36258.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503212451934814,3.65034532546997,8.891099128049973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5565.712890625,0.0,1535.4635009765625,3304.857421875,0.0,4300.0,0.9055056571960448,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527712821960449,0.4360865950584411,0.395224004983902,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.944588840007782,0.5848914980888367,0.5552579760551453,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381104469299316,0.4136326014995575,0.2911213040351867,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711937427520752,0.3194089233875274,0.3062126934528351,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790919899940491,0.2156528532505035,0.9895065426826476,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.25396728515625,284.847900390625,1.0,0.5918356776237488,0.4344953596591949,0.4344953596591949,1.0,1.0,-3.0466020107269287,0.9871275424957277,2.059474468231201,0.3012522459030151,0.8961725831031799,0.8961725831031799,0.0,179.8405303955078,187.0,41676.16796875,0.0,2544.583740234375,1.0,280.6421813964844,283.3729858398437,290.9847717285156,293.1903686523437,293.1499938964844,293.1499938964844,280.95001220703125,36162.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64345645904541,3.64348030090332,8.857689408614533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5411.4814453125,0.0,1527.1116943359375,3304.857421875,0.0,4300.0,0.9039363861083984,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527712821960449,0.4360865950584411,0.395224004983902,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.944588840007782,0.5848914980888367,0.5552579760551453,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381104469299316,0.4136326014995575,0.2911213040351867,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711937427520752,0.3194089233875274,0.3062126934528351,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790919899940491,0.2156528532505035,0.9895065426826476,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.25396728515625,284.847900390625,1.0,0.5918356776237488,0.4344953596591949,0.4344953596591949,1.0,1.0,-3.0466020107269287,0.9871275424957277,2.059474468231201,0.3012522459030151,0.8961725831031799,0.8961725831031799,0.0,179.8405303955078,187.0,41676.16796875,0.0,2544.583740234375,1.0,280.6421813964844,283.3729858398437,290.9847717285156,293.1903686523437,293.1499938964844,293.1499938964844,280.95001220703125,36162.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64345645904541,3.64348030090332,8.857689408614533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5411.4814453125,0.0,1527.1116943359375,3304.857421875,0.0,4300.0,0.9039363861083984,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513205051422119,0.4366758465766907,0.3955258131027221,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437936544418336,0.5874246954917908,0.5573681592941284,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391177654266357,0.417996883392334,0.2940022945404053,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706809639930725,0.3209059238433838,0.3074548840522766,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6782975792884827,0.2164008170366287,0.992207169532776,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550231933594,1.0,0.5943689346313477,0.4338240623474121,0.4338240623474121,1.0,1.0,-3.0576953887939453,0.9896615147590636,2.0680339336395264,0.3012592792510986,0.8991963267326355,0.8991963267326355,0.0,181.7270355224609,190.0,40876.875,0.0,2575.55029296875,1.0,280.94171142578125,283.619140625,290.8616943359375,293.0118408203125,293.1499938964844,293.1499938964844,281.25,35952.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644439935684204,3.644464015960693,8.86247278231167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5301.68408203125,0.0,1526.637939453125,3304.857421875,0.0,4300.0,0.9040223956108092,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513205051422119,0.4366758465766907,0.3955258131027221,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437936544418336,0.5874246954917908,0.5573681592941284,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391177654266357,0.417996883392334,0.2940022945404053,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706809639930725,0.3209059238433838,0.3074548840522766,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6782975792884827,0.2164008170366287,0.992207169532776,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550231933594,1.0,0.5943689346313477,0.4338240623474121,0.4338240623474121,1.0,1.0,-3.0576953887939453,0.9896615147590636,2.0680339336395264,0.3012592792510986,0.8991963267326355,0.8991963267326355,0.0,181.7270355224609,190.0,40876.875,0.0,2575.55029296875,1.0,280.94171142578125,283.619140625,290.8616943359375,293.0118408203125,293.1499938964844,293.1499938964844,281.25,35952.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644439935684204,3.644464015960693,8.86247278231167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5301.68408203125,0.0,1526.637939453125,3304.857421875,0.0,4300.0,0.9040223956108092,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510551452636719,0.4373248517513275,0.3959635198116302,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.943950057029724,0.5890811085700989,0.5587687492370605,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400465846061707,0.4205023348331451,0.2956491410732269,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770882785320282,0.3219391107559204,0.3083321750164032,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783920526504517,0.2170291692018509,0.994654893875122,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.2736511230469,285.2379150390625,1.0,0.5958983898162842,0.4334884285926819,0.4334884285926819,1.0,1.0,-3.065878629684448,0.9919092655181884,2.07396936416626,0.3016604483127594,0.9027454257011414,0.9027454257011414,0.0,182.55552673339844,190.0,40334.12890625,0.0,2595.572265625,1.0,281.1986083984375,283.81939697265625,290.7819519042969,292.8547668457031,293.1499938964844,293.1499938964844,281.25,35795.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648702621459961,3.648726463317871,8.883216082722356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5471.56689453125,0.0,1530.1947021484375,3304.857421875,0.0,4300.0,0.9049102663993835,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512824177742004,0.4381946325302124,0.3967170119285583,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446720480918884,0.5909785628318787,0.5605040192604065,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8414201140403748,0.423211395740509,0.2975035607814789,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7715309858322144,0.3231549263000488,0.3094348609447479,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789417862892151,0.2178249061107635,0.997999906539917,285.2927551269531,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.294921875,1.0,0.5976473689079285,0.4330917000770569,0.4330917000770569,1.0,1.0,-3.0764434337615967,0.9949021935462952,2.0815412998199463,0.3022723197937011,0.90573650598526,0.90573650598526,0.0,183.2406463623047,193.0,40409.58984375,0.0,2619.541015625,1.0,281.24188232421875,283.8797302246094,290.7720031738281,292.8873291015625,293.1499938964844,293.1499938964844,280.95001220703125,35664.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561126708984375,3.656136751174927,8.919334391066513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5870.83154296875,0.0,1537.4661865234375,3304.857421875,0.0,4300.0,0.90643972158432,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490104675292969,0.4376670718193054,0.3969869017601013,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942953646183014,0.592674732208252,0.5628387331962585,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417457342147827,0.4269620776176452,0.3005530834197998,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.770594596862793,0.324427843093872,0.3111000657081604,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780549883842468,0.218627318739891,1.0032927989959717,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.09332275390625,1.0,0.6011458039283752,0.4322982132434845,0.4322982132434845,1.0,1.0,-3.0916218757629395,0.99860417842865,2.093017578125,0.3028033375740051,0.9060571789741516,0.9060571789741516,0.0,186.06500244140625,181.0,41269.71875,0.0,2663.919189453125,1.0,280.95770263671875,283.65191650390625,290.8718566894531,293.0734558105469,293.1499938964844,293.1499938964844,280.6499938964844,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665396928787232,3.6654210090637207,8.964690323409741e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6019.61181640625,0.0,1548.6717529296875,3304.857421875,0.0,4300.0,0.9085587859153748,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490104675292969,0.4376670718193054,0.3969869017601013,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942953646183014,0.592674732208252,0.5628387331962585,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417457342147827,0.4269620776176452,0.3005530834197998,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.770594596862793,0.324427843093872,0.3111000657081604,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780549883842468,0.218627318739891,1.0032927989959717,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.09332275390625,1.0,0.6011458039283752,0.4322982132434845,0.4322982132434845,1.0,1.0,-3.0916218757629395,0.99860417842865,2.093017578125,0.3028033375740051,0.9060571789741516,0.9060571789741516,0.0,186.06500244140625,181.0,41269.71875,0.0,2663.919189453125,1.0,280.95770263671875,283.65191650390625,290.8718566894531,293.0734558105469,293.1499938964844,293.1499938964844,280.6499938964844,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665396928787232,3.6654210090637207,8.964690323409741e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6019.61181640625,0.0,1548.6717529296875,3304.857421875,0.0,4300.0,0.9085587859153748,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500677943229675,0.435363620519638,0.3951418995857239,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460082650184632,0.5923987627029419,0.5628677606582642,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455603718757629,0.4292536675930023,0.302276074886322,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729612588882446,0.3244410157203674,0.3112777173519134,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800223588943481,0.218409463763237,1.0029284954071045,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994982123374939,0.4315047562122345,0.4315047562122345,1.0,1.0,-3.0913004875183105,0.996512532234192,2.094787836074829,0.3009743094444275,0.903159201145172,0.903159201145172,0.0,183.971420288086,169.0,42009.88671875,0.0,2652.249267578125,1.0,280.6581115722656,283.4002380371094,290.9294738769531,293.18121337890625,293.1499938964844,293.1499938964844,280.3500061035156,35998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666158676147461,3.666182994842529,8.968417546384444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6125.69189453125,0.0,1551.20947265625,3304.857421875,0.0,4300.0,0.9088734984397888,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500677943229675,0.435363620519638,0.3951418995857239,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460082650184632,0.5923987627029419,0.5628677606582642,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455603718757629,0.4292536675930023,0.302276074886322,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729612588882446,0.3244410157203674,0.3112777173519134,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800223588943481,0.218409463763237,1.0029284954071045,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994982123374939,0.4315047562122345,0.4315047562122345,1.0,1.0,-3.0913004875183105,0.996512532234192,2.094787836074829,0.3009743094444275,0.903159201145172,0.903159201145172,0.0,183.971420288086,169.0,42009.88671875,0.0,2652.249267578125,1.0,280.6581115722656,283.4002380371094,290.9294738769531,293.18121337890625,293.1499938964844,293.1499938964844,280.3500061035156,35998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666158676147461,3.666182994842529,8.968417546384444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6125.69189453125,0.0,1551.20947265625,3304.857421875,0.0,4300.0,0.9088734984397888,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545677661895752,0.4325236976146698,0.3924913704395294,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533738493919371,0.5912336111068726,0.5617362260818481,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528814911842346,0.4310400187969208,0.3034209012985229,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7784708738327026,0.3238604366779327,0.3106293976306915,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846808195114136,0.2176751047372818,0.999082088470459,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.666015625,1.0,0.5949263572692871,0.4306154549121856,0.4306154549121856,1.0,1.0,-3.0827322006225586,0.991127908229828,2.091604232788086,0.2975754141807556,0.8977056741714478,0.8977056741714478,0.0,178.15626525878906,157.0,42783.703125,0.0,2604.993896484375,1.0,280.358154296875,283.1573486328125,290.972412109375,293.2669982910156,293.1499938964844,293.1499938964844,280.6499938964844,36259.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657258987426758,3.657283067703247,8.924928351916606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5533.25439453125,0.0,1543.20751953125,3304.857421875,0.0,4300.0,0.9070574045181274,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545677661895752,0.4325236976146698,0.3924913704395294,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533738493919371,0.5912336111068726,0.5617362260818481,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528814911842346,0.4310400187969208,0.3034209012985229,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7784708738327026,0.3238604366779327,0.3106293976306915,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846808195114136,0.2176751047372818,0.999082088470459,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.666015625,1.0,0.5949263572692871,0.4306154549121856,0.4306154549121856,1.0,1.0,-3.0827322006225586,0.991127908229828,2.091604232788086,0.2975754141807556,0.8977056741714478,0.8977056741714478,0.0,178.15626525878906,157.0,42783.703125,0.0,2604.993896484375,1.0,280.358154296875,283.1573486328125,290.972412109375,293.2669982910156,293.1499938964844,293.1499938964844,280.6499938964844,36259.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657258987426758,3.657283067703247,8.924928351916606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5533.25439453125,0.0,1543.20751953125,3304.857421875,0.0,4300.0,0.9070574045181274,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646953701972961,0.4316121339797973,0.3907528817653656,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665526747703552,0.591715931892395,0.561249852180481,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657744526863098,0.4343001842498779,0.3050596117973327,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889317870140076,0.3242129385471344,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6937499046325684,0.2175854444503784,0.9957884550094604,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889251232147217,0.4297261834144592,0.4297261834144592,1.0,1.0,-3.077610969543457,0.9870378375053406,2.090573310852051,0.2944568991661072,0.8976481556892395,0.8976481556892395,0.0,168.9665985107422,145.0,41790.109375,0.0,2546.88720703125,1.0,280.6422119140625,283.3753967285156,290.8375549316406,293.0406494140625,293.1499938964844,293.1499938964844,280.95001220703125,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650245904922485,3.650269985198975,8.890732487998321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5382.97216796875,0.0,1534.6888427734375,3304.857421875,0.0,4300.0,0.9054567813873292,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646953701972961,0.4316121339797973,0.3907528817653656,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665526747703552,0.591715931892395,0.561249852180481,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657744526863098,0.4343001842498779,0.3050596117973327,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889317870140076,0.3242129385471344,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6937499046325684,0.2175854444503784,0.9957884550094604,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889251232147217,0.4297261834144592,0.4297261834144592,1.0,1.0,-3.077610969543457,0.9870378375053406,2.090573310852051,0.2944568991661072,0.8976481556892395,0.8976481556892395,0.0,168.9665985107422,145.0,41790.109375,0.0,2546.88720703125,1.0,280.6422119140625,283.3753967285156,290.8375549316406,293.0406494140625,293.1499938964844,293.1499938964844,280.95001220703125,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650245904922485,3.650269985198975,8.890732487998321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5382.97216796875,0.0,1534.6888427734375,3304.857421875,0.0,4300.0,0.9054567813873292,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724862933158875,0.4318432807922363,0.3905184864997864,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753692746162416,0.5926912426948547,0.5616840124130249,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749419450759888,0.4365092515945434,0.3062757551670074,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965734004974365,0.3248545825481415,0.3104784190654754,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004796862602234,0.2179159075021743,0.995582401752472,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101013183594,1.0,0.5858646035194397,0.4292815327644348,0.4292815327644348,1.0,1.0,-3.0793211460113525,0.9865778684616088,2.092743396759033,0.2935424447059631,0.8995249271392822,0.8995249271392822,0.0,163.32424926757812,145.0,41075.0859375,0.0,2520.52685546875,1.0,280.8987731933594,283.5682678222656,290.7574462890625,292.8719787597656,293.1499938964844,293.1499938964844,280.95001220703125,36050.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649461507797241,3.6494855880737305,8.886912041816686e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5545.37548828125,0.0,1532.9468994140625,3304.857421875,0.0,4300.0,0.9052486419677734,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8822552561759949,0.4324210882186889,0.3907069861888885,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852373600006104,0.5940720438957214,0.5625981092453003,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860937356948853,0.4390290677547455,0.3077698349952698,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8059085011482239,0.3257716000080108,0.3109952211380005,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7087423205375671,0.2184847146272659,0.9965128302574158,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829108357429504,0.4290278553962707,0.4290278553962707,1.0,1.0,-3.084177732467652,0.9877263307571412,2.0964512825012207,0.2935361564159393,0.9009384512901306,0.9009384512901306,0.0,157.16616821289062,133.0,41082.81640625,0.0,2497.388427734375,1.0,280.9417419433594,283.62701416015625,290.75201416015625,292.901611328125,293.1499938964844,293.1499938964844,280.6499938964844,35943.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651512861251831,3.651536703109741,8.896904546418227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5947.4501953125,0.0,1534.4285888671875,3304.857421875,0.0,4300.0,0.905597984790802,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9005559086799622,0.4315996170043945,0.3901425004005432,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5950961709022522,0.560532808303833,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907583236694336,0.4425661265850067,0.3102521896362304,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8226040601730347,0.3266479969024658,0.3117110431194305,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233555316925049,0.2190160751342773,0.9978767037391664,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766463875770569,0.428520530462265,0.428520530462265,1.0,1.0,-3.0858945846557617,0.9870641827583312,2.098830223083496,0.2930276989936828,0.8982271552085876,0.8982271552085876,0.0,146.29513549804688,121.0,41835.5859375,0.0,2443.904541015625,1.0,280.6578369140625,283.4014892578125,290.8731384277344,293.1002502441406,293.1499938964844,293.1499938964844,280.95001220703125,36085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885659212864994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5417.1943359375,0.0,1532.9246826171875,3304.857421875,0.0,4300.0,0.9051485061645508,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9005559086799622,0.4315996170043945,0.3901425004005432,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5950961709022522,0.560532808303833,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907583236694336,0.4425661265850067,0.3102521896362304,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8226040601730347,0.3266479969024658,0.3117110431194305,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233555316925049,0.2190160751342773,0.9978767037391664,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766463875770569,0.428520530462265,0.428520530462265,1.0,1.0,-3.0858945846557617,0.9870641827583312,2.098830223083496,0.2930276989936828,0.8982271552085876,0.8982271552085876,0.0,146.29513549804688,121.0,41835.5859375,0.0,2443.904541015625,1.0,280.6578369140625,283.4014892578125,290.8731384277344,293.1002502441406,293.1499938964844,293.1499938964844,280.95001220703125,36085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885659212864994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5417.1943359375,0.0,1532.9246826171875,3304.857421875,0.0,4300.0,0.9051485061645508,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.914663314819336,0.4314765930175781,0.3893593251705169,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.5994829535484314,0.5359389185905457,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9259520769119264,0.4466239511966705,0.3126096129417419,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8346547484397888,0.3277245759963989,0.3122311234474182,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7336587905883789,0.2196190953254699,0.99858158826828,285.0458374023437,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2728271484375,285.04638671875,1.0,0.5682827830314636,0.4280132055282593,0.4280132055282593,1.0,1.0,-3.060340642929077,0.9763360619544984,2.084004640579224,0.2879321277141571,0.9009823203086852,0.9009823203086852,0.0,138.01283264160156,109.0,40833.15625,0.0,2352.43994140625,1.0,280.942138671875,283.6130676269531,290.7873229980469,292.9331970214844,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511459350585938,3.651170015335083,8.895117389329243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5939.8447265625,0.0,1533.8863525390625,3304.857421875,0.0,4300.0,0.9054957628250122,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.914663314819336,0.4314765930175781,0.3893593251705169,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.5994829535484314,0.5359389185905457,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9259520769119264,0.4466239511966705,0.3126096129417419,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8346547484397888,0.3277245759963989,0.3122311234474182,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7336587905883789,0.2196190953254699,0.99858158826828,285.0458374023437,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2728271484375,285.04638671875,1.0,0.5682827830314636,0.4280132055282593,0.4280132055282593,1.0,1.0,-3.060340642929077,0.9763360619544984,2.084004640579224,0.2879321277141571,0.9009823203086852,0.9009823203086852,0.0,138.01283264160156,109.0,40833.15625,0.0,2352.43994140625,1.0,280.942138671875,283.6130676269531,290.7873229980469,292.9331970214844,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511459350585938,3.651170015335083,8.895117389329243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5939.8447265625,0.0,1533.8863525390625,3304.857421875,0.0,4300.0,0.9054957628250122,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330450296401978,0.4301154017448425,0.3883652985095978,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066603064537048,0.5078046917915344,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479069113731384,0.4497093856334686,0.3148419857025146,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493865728378296,0.328182965517044,0.3126561939716339,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462103366851807,0.2198197990655899,0.9989954829216005,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585759878158569,0.4275323152542114,0.4275323152542114,1.0,1.0,-3.02902626991272,0.963523268699646,2.065503120422364,0.2822089195251465,0.8974323272705078,0.8974323272705078,0.0,128.91502380371094,112.0,41227.84375,0.0,2248.33740234375,1.0,280.6578674316406,283.3634948730469,290.89764404296875,293.1011657714844,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64782452583313,3.647848606109619,8.878940889189835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5382.30859375,0.0,1531.62353515625,3304.857421875,0.0,4300.0,0.9048543572425842,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330450296401978,0.4301154017448425,0.3883652985095978,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066603064537048,0.5078046917915344,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479069113731384,0.4497093856334686,0.3148419857025146,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493865728378296,0.328182965517044,0.3126561939716339,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462103366851807,0.2198197990655899,0.9989954829216005,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585759878158569,0.4275323152542114,0.4275323152542114,1.0,1.0,-3.02902626991272,0.963523268699646,2.065503120422364,0.2822089195251465,0.8974323272705078,0.8974323272705078,0.0,128.91502380371094,112.0,41227.84375,0.0,2248.33740234375,1.0,280.6578674316406,283.3634948730469,290.89764404296875,293.1011657714844,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64782452583313,3.647848606109619,8.878940889189835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5382.30859375,0.0,1531.62353515625,3304.857421875,0.0,4300.0,0.9048543572425842,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450334310531616,0.4298227727413177,0.3874339759349823,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156232357025146,0.4899829924106598,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626010060310364,0.4536348879337311,0.3171162009239197,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596667647361755,0.3290825188159942,0.3130436837673187,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549320459365845,0.2203494906425476,0.9994943737983704,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531325340270996,0.4270514249801636,0.4270514249801636,1.0,1.0,-3.010253667831421,0.9554030299186708,2.054850816726685,0.2779110670089721,0.8996937274932861,0.8996937274932861,0.0,123.39768981933594,130.0,40340.5703125,0.0,2186.591064453125,1.0,280.9421081542969,283.58233642578125,290.810546875,292.9287414550781,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64797306060791,3.6479971408844,8.879663937477744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5253.89208984375,0.0,1530.6881103515625,3304.857421875,0.0,4300.0,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450334310531616,0.4298227727413177,0.3874339759349823,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156232357025146,0.4899829924106598,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626010060310364,0.4536348879337311,0.3171162009239197,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596667647361755,0.3290825188159942,0.3130436837673187,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549320459365845,0.2203494906425476,0.9994943737983704,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531325340270996,0.4270514249801636,0.4270514249801636,1.0,1.0,-3.010253667831421,0.9554030299186708,2.054850816726685,0.2779110670089721,0.8996937274932861,0.8996937274932861,0.0,123.39768981933594,130.0,40340.5703125,0.0,2186.591064453125,1.0,280.9421081542969,283.58233642578125,290.810546875,292.9287414550781,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64797306060791,3.6479971408844,8.879663937477744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5253.89208984375,0.0,1530.6881103515625,3304.857421875,0.0,4300.0,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464371800422668,0.4303102195262909,0.3876337707042694,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202464699745178,0.4883005619049072,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653552770614624,0.4561419188976288,0.3186937272548675,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612222671508789,0.3299407362937927,0.313683807849884,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782764434814,0.2209556996822357,1.00153386592865,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.26708984375,297.3519287109375,285.1886901855469,1.0,0.5538080334663391,0.4268109798431396,0.4268109798431396,1.0,1.0,-3.013561487197876,0.9560666084289552,2.057494878768921,0.2774934768676758,0.9028666019439696,0.9028666019439696,0.0,123.0706024169922,130.0,39758.296875,0.0,2190.76708984375,1.0,281.1987609863281,283.7799072265625,290.7533874511719,292.7878723144531,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514158248901367,3.651439905166626,8.896432746041683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5424.49755859375,0.0,1533.4798583984375,3304.857421875,0.0,4300.0,0.9055383205413818,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452108144760132,0.4311061203479767,0.3882984220981598,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244062781333923,0.4908312559127807,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656042456626892,0.4589305222034454,0.3205909729003906,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606414198875427,0.3310379385948181,0.3146657347679138,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.2217714041471481,1.0049554109573364,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787475585937,297.3719482421875,285.2478942871094,1.0,0.5562186241149902,0.426760196685791,0.426760196685791,1.0,1.0,-3.0249624252319336,0.9601540565490724,2.0648083686828613,0.2788433730602264,0.9055611491203308,0.9055611491203308,0.0,124.17457580566406,148.0,39857.1875,0.0,2216.6669921875,1.0,281.24176025390625,283.8417358398437,290.7713928222656,292.84588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579339504241934,3.657958030700684,8.928222428039589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5828.64013671875,0.0,1539.830078125,3304.857421875,0.0,4300.0,0.9068764448165894,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325124025344848,0.4306521117687225,0.3886640071868896,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283605694770813,0.5089430212974548,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.462868720293045,0.3238328397274017,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307971000671,0.3321815133094787,0.3162757754325866,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226814031600952,1.0111221075057983,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163292884827,0.4266586303710937,0.4266586303710937,1.0,1.0,-3.060408592224121,0.9730441570281982,2.087364435195923,0.2836333215236664,0.9055575728416444,0.9055575728416444,0.0,130.42071533203125,166.0,40925.0,0.0,2313.0009765625,1.0,280.95770263671875,283.6278991699219,290.93963623046875,293.1044921875,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6655330657958975,3.665557146072388,8.96535652827879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6008.5419921875,0.0,1549.14501953125,3304.857421875,0.0,4300.0,0.908620834350586,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325124025344848,0.4306521117687225,0.3886640071868896,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283605694770813,0.5089430212974548,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.462868720293045,0.3238328397274017,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307971000671,0.3321815133094787,0.3162757754325866,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226814031600952,1.0111221075057983,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163292884827,0.4266586303710937,0.4266586303710937,1.0,1.0,-3.060408592224121,0.9730441570281982,2.087364435195923,0.2836333215236664,0.9055575728416444,0.9055575728416444,0.0,130.42071533203125,166.0,40925.0,0.0,2313.0009765625,1.0,280.95770263671875,283.6278991699219,290.93963623046875,293.1044921875,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6655330657958975,3.665557146072388,8.96535652827879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6008.5419921875,0.0,1549.14501953125,3304.857421875,0.0,4300.0,0.908620834350586,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647666931152,0.4286318123340606,0.3874401152133941,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6262983679771423,0.5409938097000122,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781810760498,0.4654347598552704,0.3260465860366821,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321874141693115,0.31685271859169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225851565599441,1.0133846998214722,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265570640563965,0.4265570640563965,1.0,1.0,-3.1035373210906982,0.98873633146286,2.1148011684417725,0.289580225944519,0.9029749035835266,0.9029749035835266,0.0,141.1558380126953,169.0,42130.625,0.0,2449.62255859375,1.0,280.6581115722656,283.4060974121094,291.0809936523437,293.31329345703125,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665628433227539,3.665652751922608,8.965823781181825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6170.58349609375,0.0,1550.7047119140625,3304.857421875,0.0,4300.0,0.9087700247764589,1.0,0.0,3.0,1.0,0.0
