time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647666931152,0.4286318123340606,0.3874401152133941,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6262983679771423,0.5409938097000122,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781810760498,0.4654347598552704,0.3260465860366821,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321874141693115,0.31685271859169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225851565599441,1.0133846998214722,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265570640563965,0.4265570640563965,1.0,1.0,-3.1035373210906982,0.98873633146286,2.1148011684417725,0.289580225944519,0.9029749035835266,0.9029749035835266,0.0,141.1558380126953,169.0,42130.625,0.0,2449.62255859375,1.0,280.6581115722656,283.4060974121094,291.0809936523437,293.31329345703125,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665628433227539,3.665652751922608,8.965823781181825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6170.58349609375,0.0,1550.7047119140625,3304.857421875,0.0,4300.0,0.9087700247764589,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.899856448173523,0.4272720217704773,0.3865045309066772,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6231994032859802,0.5566859245300293,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.92858624458313,0.4666262567043304,0.3270867466926574,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286568522453308,0.3319306373596191,0.3168881237506866,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650040626526,0.2222349643707275,1.0131531953811646,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407074928284,0.4257880449295044,0.4257880449295044,1.0,1.0,-3.122311353683472,0.9938095211982728,2.128501892089844,0.2906573712825775,0.9000878930091858,0.9000878930091858,0.0,146.5382843017578,169.0,43168.8359375,0.0,2513.984619140625,1.0,280.3908386230469,283.2216186523437,291.1877746582031,293.5088195800781,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6623923778533936,3.662416458129883,8.949999710239354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6000.87939453125,0.0,1548.0916748046875,3304.857421875,0.0,4300.0,0.9081047773361206,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.893092155456543,0.4261278212070465,0.3855849504470825,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203009486198425,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222770929336548,0.467475414276123,0.327764481306076,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194683074951,0.3316328525543213,0.316751629114151,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.723752498626709,0.2218474149703979,1.0121837854385376,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056182861328,0.4251838028430938,0.4251838028430938,1.0,1.0,-3.1339290142059326,0.9965505599975586,2.137378454208374,0.2908483147621155,0.8984045386314392,0.8984045386314392,0.0,150.326416015625,172.0,43346.4140625,0.0,2556.629638671875,1.0,280.3581237792969,283.1917724609375,291.21685791015625,293.5156555175781,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579201221466064,3.657944202423096,8.928154784371145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5629.91162109375,0.0,1543.67529296875,3304.857421875,0.0,4300.0,0.9071872234344482,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810146450996399,0.425448477268219,0.3846730291843414,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9977991580963136,0.6150669455528259,0.5838724970817566,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115852117538452,0.4710068702697754,0.3300422132015228,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140862584114075,0.3319988250732422,0.317022442817688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150581479072571,0.2216638326644897,1.0114985704421997,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932028889656067,0.4238105118274688,0.4238105118274688,1.0,1.0,-3.154468059539795,1.0005674362182615,2.153900623321533,0.2905575335025787,0.8995823860168457,0.8995823860168457,0.0,157.88467407226562,175.0,42667.87890625,0.0,2637.445556640625,1.0,280.6422119140625,283.42950439453125,291.17193603515625,293.3999938964844,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653850078582764,3.653874158859253,8.908298241294688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5523.98046875,0.0,1538.090576171875,3304.857421875,0.0,4300.0,0.9062120914459229,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810146450996399,0.425448477268219,0.3846730291843414,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9977991580963136,0.6150669455528259,0.5838724970817566,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115852117538452,0.4710068702697754,0.3300422132015228,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140862584114075,0.3319988250732422,0.317022442817688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150581479072571,0.2216638326644897,1.0114985704421997,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932028889656067,0.4238105118274688,0.4238105118274688,1.0,1.0,-3.154468059539795,1.0005674362182615,2.153900623321533,0.2905575335025787,0.8995823860168457,0.8995823860168457,0.0,157.88467407226562,175.0,42667.87890625,0.0,2637.445556640625,1.0,280.6422119140625,283.42950439453125,291.17193603515625,293.3999938964844,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653850078582764,3.653874158859253,8.908298241294688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5523.98046875,0.0,1538.090576171875,3304.857421875,0.0,4300.0,0.9062120914459229,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751112818717957,0.4256743788719177,0.3848421573638916,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921003580093384,0.6138959527015686,0.5823175311088562,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064126014709472,0.4732784926891327,0.3316031396389007,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092077970504761,0.3325807452201843,0.3175884485244751,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7105357050895691,0.2218948453664779,1.0127216577529907,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957325100898743,0.4231238961219787,0.4231238961219787,1.0,1.0,-3.15690541267395,0.9997069835662842,2.157198429107666,0.2890423834323883,0.9018380045890808,0.9018380045890808,0.0,161.8168487548828,175.0,41874.24609375,0.0,2663.390380859375,1.0,280.8988952636719,283.6176452636719,291.1318664550781,293.2753601074219,293.1499938964844,293.1499938964844,280.95001220703125,35963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654830932617188,3.6548550128936768,8.913082183426013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5697.16650390625,0.0,1538.2730712890625,3304.857421875,0.0,4300.0,0.9063856601715088,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715198040008545,0.4261427223682403,0.3853069245815277,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9883721470832824,0.613739550113678,0.5818690061569214,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038294553756714,0.4757866859436035,0.3333732783794403,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062503337860107,0.3333825767040252,0.3183742165565491,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077473402023315,0.2223310023546219,1.014807105064392,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980717539787292,0.4226038455963135,0.4226038455963135,1.0,1.0,-3.1624999046325684,1.0003944635391235,2.1621055603027344,0.288392424583435,0.9036054015159608,0.9036054015159608,0.0,164.669921875,178.0,41863.05078125,0.0,2689.916748046875,1.0,280.94189453125,283.6731872558594,291.1582946777344,293.3379821777344,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658353567123413,3.6583776473999023,8.930271633289522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6112.7958984375,0.0,1541.4375,3304.857421875,0.0,4300.0,0.9070711731910706,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864524245262146,0.4253180027008056,0.3852657377719879,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815015196800232,0.612850546836853,0.5814552307128906,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991113901138306,0.4793412387371063,0.3363114893436432,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8006570935249329,0.3340953886508941,0.3195331394672394,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025895118713379,0.2226491868495941,1.0180739164352417,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.602051854133606,0.4215637445449829,0.4215637445449829,1.0,1.0,-3.1708180904388428,1.0007410049438477,2.170077085494995,0.2869743704795837,0.9024068117141724,0.9024068117141724,0.0,169.9013214111328,181.0,42908.37890625,0.0,2734.8623046875,1.0,280.6577453613281,283.4618835449219,291.3369445800781,293.60699462890625,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660413026809693,3.6604371070861816,8.940327802520187e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6298.5830078125,0.0,1544.5191650390625,3304.857421875,0.0,4300.0,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864524245262146,0.4253180027008056,0.3852657377719879,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815015196800232,0.612850546836853,0.5814552307128906,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991113901138306,0.4793412387371063,0.3363114893436432,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8006570935249329,0.3340953886508941,0.3195331394672394,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025895118713379,0.2226491868495941,1.0180739164352417,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.602051854133606,0.4215637445449829,0.4215637445449829,1.0,1.0,-3.1708180904388428,1.0007410049438477,2.170077085494995,0.2869743704795837,0.9024068117141724,0.9024068117141724,0.0,169.9013214111328,181.0,42908.37890625,0.0,2734.8623046875,1.0,280.6577453613281,283.4618835449219,291.3369445800781,293.60699462890625,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660413026809693,3.6604371070861816,8.940327802520187e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6298.5830078125,0.0,1544.5191650390625,3304.857421875,0.0,4300.0,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562023639678955,0.4230902791023254,0.3837182223796844,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732675552368164,0.6109663844108582,0.5801106691360474,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930767178535461,0.4816516935825348,0.338239312171936,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938511967658997,0.3337993025779724,0.3196728229522705,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962507963180542,0.2221880555152893,1.0178221464157104,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048543453216553,0.4205236434936523,0.4205236434936523,1.0,1.0,-3.1695327758789062,0.997576117515564,2.1719565391540527,0.2841588854789734,0.8984867334365845,0.8984867334365845,0.0,175.26406860351562,184.0,43856.73046875,0.0,2761.288818359375,1.0,280.358154296875,283.2287292480469,291.4820861816406,293.8125915527344,293.1499938964844,293.1499938964844,280.6499938964844,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549580097198486,3.654982089996338,8.913701208257407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5731.88720703125,0.0,1539.9205322265625,3304.857421875,0.0,4300.0,0.9064841866493224,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562023639678955,0.4230902791023254,0.3837182223796844,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732675552368164,0.6109663844108582,0.5801106691360474,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930767178535461,0.4816516935825348,0.338239312171936,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938511967658997,0.3337993025779724,0.3196728229522705,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962507963180542,0.2221880555152893,1.0178221464157104,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048543453216553,0.4205236434936523,0.4205236434936523,1.0,1.0,-3.1695327758789062,0.997576117515564,2.1719565391540527,0.2841588854789734,0.8984867334365845,0.8984867334365845,0.0,175.26406860351562,184.0,43856.73046875,0.0,2761.288818359375,1.0,280.358154296875,283.2287292480469,291.4820861816406,293.8125915527344,293.1499938964844,293.1499938964844,280.6499938964844,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549580097198486,3.654982089996338,8.913701208257407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5731.88720703125,0.0,1539.9205322265625,3304.857421875,0.0,4300.0,0.9064841866493224,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506870865821838,0.4224037826061249,0.3827322125434875,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9674391150474548,0.610675573348999,0.5794163942337036,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8898227214813232,0.4852734506130218,0.3405106961727142,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893427014350891,0.3342105746269226,0.3199077546596527,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6918666958808899,0.2221577167510986,1.0173964500427246,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581298828125,1.0,0.6071113348007202,0.4197733104228973,0.4197733104228973,1.0,1.0,-3.1700010299682617,0.9957895874977112,2.174211502075196,0.2820656299591064,0.9000468254089355,0.9000468254089355,0.0,179.13917541503906,187.0,42977.04296875,0.0,2783.219482421875,1.0,280.6422119140625,283.4506225585937,291.4338073730469,293.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,36031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529500484466553,3.652974128723145,8.903909929358633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5609.25927734375,0.0,1536.6859130859375,3304.857421875,0.0,4300.0,0.9059722423553468,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506870865821838,0.4224037826061249,0.3827322125434875,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9674391150474548,0.610675573348999,0.5794163942337036,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8898227214813232,0.4852734506130218,0.3405106961727142,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893427014350891,0.3342105746269226,0.3199077546596527,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6918666958808899,0.2221577167510986,1.0173964500427246,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581298828125,1.0,0.6071113348007202,0.4197733104228973,0.4197733104228973,1.0,1.0,-3.1700010299682617,0.9957895874977112,2.174211502075196,0.2820656299591064,0.9000468254089355,0.9000468254089355,0.0,179.13917541503906,187.0,42977.04296875,0.0,2783.219482421875,1.0,280.6422119140625,283.4506225585937,291.4338073730469,293.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,36031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529500484466553,3.652974128723145,8.903909929358633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5609.25927734375,0.0,1536.6859130859375,3304.857421875,0.0,4300.0,0.9059722423553468,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488972187042236,0.423151284456253,0.3832197487354278,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655140042304992,0.6121007204055786,0.5804910063743591,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903773427009583,0.4902210235595703,0.3438063561916351,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547974586487,0.335650771856308,0.3211236894130707,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906808614730835,0.2229557037353515,1.020453691482544,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.2595520019531,285.16485595703125,1.0,0.6098085045814514,0.4190229773521423,0.4190229773521423,1.0,1.0,-3.180969953536988,0.9978305101394652,2.1831395626068115,0.2814941704273224,0.9045808911323548,0.9045808911323548,0.0,181.3751678466797,190.0,42199.51171875,0.0,2817.6904296875,1.0,280.9418029785156,283.6942749023437,291.4180603027344,293.6175231933594,293.1499938964844,293.1499938964844,280.6499938964844,35806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659456968307495,3.659481048583984,8.93565868409496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6205.466796875,0.0,1542.2625732421875,3304.857421875,0.0,4300.0,0.9072808623313904,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488972187042236,0.423151284456253,0.3832197487354278,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655140042304992,0.6121007204055786,0.5804910063743591,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903773427009583,0.4902210235595703,0.3438063561916351,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547974586487,0.335650771856308,0.3211236894130707,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906808614730835,0.2229557037353515,1.020453691482544,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.2595520019531,285.16485595703125,1.0,0.6098085045814514,0.4190229773521423,0.4190229773521423,1.0,1.0,-3.180969953536988,0.9978305101394652,2.1831395626068115,0.2814941704273224,0.9045808911323548,0.9045808911323548,0.0,181.3751678466797,190.0,42199.51171875,0.0,2817.6904296875,1.0,280.9418029785156,283.6942749023437,291.4180603027344,293.6175231933594,293.1499938964844,293.1499938964844,280.6499938964844,35806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659456968307495,3.659481048583984,8.93565868409496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6205.466796875,0.0,1542.2625732421875,3304.857421875,0.0,4300.0,0.9072808623313904,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480294346809387,0.4230577945709228,0.3834920227527618,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646196961402892,0.6124429106712341,0.5811594724655151,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906844854354858,0.4923116862773895,0.3454958796501159,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.787807285785675,0.3361988365650177,0.3218438625335693,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902366876602173,0.2232831716537475,1.022590160369873,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113093495368958,0.418647825717926,0.418647825717926,1.0,1.0,-3.187573194503784,0.9992417693138124,2.188331365585327,0.2814735472202301,0.9040243625640868,0.9040243625640868,0.0,182.55523681640625,190.0,43116.828125,0.0,2837.631591796875,1.0,280.6983642578125,283.5294189453125,291.54083251953125,293.8529357910156,293.1499938964844,293.1499938964844,280.6499938964844,35853.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662496089935303,3.662520170211792,8.950506753535592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6067.15234375,0.0,1546.01416015625,3304.857421875,0.0,4300.0,0.907938838005066,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458805084228516,0.4224032163619995,0.3831572234630584,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.962323784828186,0.6121861338615417,0.5812041163444519,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896612524986267,0.4939119815826416,0.3467793464660644,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7862229943275452,0.3363926708698272,0.322225421667099,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887650489807129,0.2233509570360183,1.023685336112976,284.9997253417969,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9988708496094,1.0,0.6126642227172852,0.4182423651218414,0.4182423651218414,1.0,1.0,-3.190549850463867,0.999259889125824,2.1912899017333984,0.2808876633644104,0.9039026498794556,0.9039026498794556,0.0,184.33514404296875,193.0,43266.92578125,0.0,2853.4404296875,1.0,280.6575927734375,283.482666015625,291.5953063964844,293.8863220214844,293.1499938964844,293.1499938964844,280.3500061035156,35907.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663632869720459,3.663656949996948,8.956063766163425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6393.06201171875,0.0,1547.6959228515625,3304.857421875,0.0,4300.0,0.908257246017456,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400766849517822,0.4202429354190826,0.381628155708313,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557865858078004,0.6106125116348267,0.5802186131477356,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995090007782,0.4963278770446777,0.3487489819526672,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815569043159485,0.3360989093780517,0.3223266899585724,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843675374984741,0.2229277342557907,1.023423433303833,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110046386719,1.0,0.6148682832717896,0.4174314737319946,0.4174314737319946,1.0,1.0,-3.189710855484009,0.9968262314796448,2.192884683609009,0.2787041664123535,0.9004957675933838,0.9004957675933838,0.0,188.5546417236328,196.0,44229.3203125,0.0,2874.684814453125,1.0,280.3581237792969,283.24884033203125,291.73736572265625,294.090087890625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660401344299317,3.6604254245758057,8.940271527535515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6541.5078125,0.0,1545.5533447265625,3304.857421875,0.0,4300.0,0.9076606035232544,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400766849517822,0.4202429354190826,0.381628155708313,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557865858078004,0.6106125116348267,0.5802186131477356,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995090007782,0.4963278770446777,0.3487489819526672,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815569043159485,0.3360989093780517,0.3223266899585724,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843675374984741,0.2229277342557907,1.023423433303833,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110046386719,1.0,0.6148682832717896,0.4174314737319946,0.4174314737319946,1.0,1.0,-3.189710855484009,0.9968262314796448,2.192884683609009,0.2787041664123535,0.9004957675933838,0.9004957675933838,0.0,188.5546417236328,196.0,44229.3203125,0.0,2874.684814453125,1.0,280.3581237792969,283.24884033203125,291.73736572265625,294.090087890625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660401344299317,3.6604254245758057,8.940271527535515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6541.5078125,0.0,1545.5533447265625,3304.857421875,0.0,4300.0,0.9076606035232544,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.833697497844696,0.4175494015216827,0.3794890642166137,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481627345085144,0.6082596778869629,0.578346312046051,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816539645195007,0.4982113242149353,0.3502613306045532,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.776179850101471,0.3352509140968323,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791645884513855,0.2219954431056976,1.0206129550933838,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.631591796875,1.0,0.616377055644989,0.4166205823421478,0.4166205823421478,1.0,1.0,-3.182722806930542,0.9921730160713196,2.190549850463867,0.2756174802780151,0.8947532773017883,0.8947532773017883,0.0,192.9180603027344,199.0,45286.95703125,0.0,2883.981201171875,1.0,280.0582275390625,283.02734375,291.8616943359375,294.2724609375,293.1499938964844,293.1499938964844,280.3500061035156,36340.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881676194505417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5953.7099609375,0.0,1533.917724609375,3304.857421875,0.0,4300.0,0.9051331281661988,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.833697497844696,0.4175494015216827,0.3794890642166137,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481627345085144,0.6082596778869629,0.578346312046051,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816539645195007,0.4982113242149353,0.3502613306045532,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.776179850101471,0.3352509140968323,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791645884513855,0.2219954431056976,1.0206129550933838,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.631591796875,1.0,0.616377055644989,0.4166205823421478,0.4166205823421478,1.0,1.0,-3.182722806930542,0.9921730160713196,2.190549850463867,0.2756174802780151,0.8947532773017883,0.8947532773017883,0.0,192.9180603027344,199.0,45286.95703125,0.0,2883.981201171875,1.0,280.0582275390625,283.02734375,291.8616943359375,294.2724609375,293.1499938964844,293.1499938964844,280.3500061035156,36340.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881676194505417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5953.7099609375,0.0,1533.917724609375,3304.857421875,0.0,4300.0,0.9051331281661988,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305184841156006,0.4167134761810303,0.3784041702747345,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442168474197388,0.6075651049613953,0.5773513913154602,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798169493675232,0.5002118945121765,0.3514143228530884,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734977602958679,0.3351390659809112,0.3215600550174713,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764651536941528,0.2216603010892868,1.018754243850708,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171784996986389,0.4162244200706482,0.4162244200706482,1.0,1.0,-3.179050922393799,0.9898015260696412,2.189249277114868,0.2739149928092956,0.8946408033370972,0.8946408033370972,0.0,195.1649780273437,199.0,44266.25,0.0,2888.606689453125,1.0,280.3207397460937,283.21490478515625,291.7929992675781,294.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6415839195251465,3.641607999801636,8.84858764038654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6127.0732421875,0.0,1525.8214111328125,3304.857421875,0.0,4300.0,0.9036095142364502,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295910358428955,0.4165858030319214,0.3782204985618591,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430418610572816,0.60755455493927,0.5772463083267212,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796941637992859,0.5016556978225708,0.3523643612861633,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727759480476379,0.3353131711483001,0.321671575307846,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756748557090759,0.2216570228338241,1.0185571908950806,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177428364753723,0.4160015881061554,0.4160015881061554,1.0,1.0,-3.179738759994507,0.9894697070121764,2.190268993377685,0.2733541429042816,0.8942666053771973,0.8942666053771973,0.0,195.99549865722656,202.0,44220.7890625,0.0,2894.541748046875,1.0,280.3421325683594,283.24298095703125,291.80029296875,294.12213134765625,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638847589492798,3.638871431350708,8.835294238451752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5811.44677734375,0.0,1522.5428466796875,3304.857421875,0.0,4300.0,0.9029579162597656,1.0,0.0,3.0,1.0,0.0
12148980,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8283780217170715,0.4170762300491333,0.3784575164318084,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415348768234252,0.6085421442985535,0.5778974890708923,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808058500289917,0.5065053105354309,0.3555669486522674,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315026283264,0.336473673582077,0.3225944340229034,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6748365759849548,0.2222207486629486,1.0204181671142578,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197912096977234,0.4153825938701629,0.4153825938701629,1.0,1.0,-3.1879940032958984,0.9908291101455688,2.197165012359619,0.2726922333240509,0.8967244625091553,0.8967244625091553,0.0,197.725341796875,205.0,43321.26171875,0.0,2921.080078125,1.0,280.64166259765625,283.4843139648437,291.7673645019531,294.0326538085937,293.1499938964844,293.1499938964844,280.95001220703125,36020.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6373701095581055,3.6373941898345934,8.828121735859895e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5713.96630859375,0.0,1519.311767578125,3304.857421875,0.0,4300.0,0.9024879932403564,1.0,0.0,3.0,1.0,0.0
12149040,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8283780217170715,0.4170762300491333,0.3784575164318084,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415348768234252,0.6085421442985535,0.5778974890708923,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808058500289917,0.5065053105354309,0.3555669486522674,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315026283264,0.336473673582077,0.3225944340229034,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6748365759849548,0.2222207486629486,1.0204181671142578,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197912096977234,0.4153825938701629,0.4153825938701629,1.0,1.0,-3.1879940032958984,0.9908291101455688,2.197165012359619,0.2726922333240509,0.8967244625091553,0.8967244625091553,0.0,197.725341796875,205.0,43321.26171875,0.0,2921.080078125,1.0,280.64166259765625,283.4843139648437,291.7673645019531,294.0326538085937,293.1499938964844,293.1499938964844,280.95001220703125,36020.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6373701095581055,3.6373941898345934,8.828121735859895e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5713.96630859375,0.0,1519.311767578125,3304.857421875,0.0,4300.0,0.9024879932403564,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281079530715942,0.4175829589366913,0.3788150548934936,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412308931350708,0.6093778014183044,0.5785605907440186,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817205429077148,0.5092113018035889,0.3573638498783111,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721806764602661,0.3373015820980072,0.3232994675636291,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748270988464355,0.2227316200733184,1.0224145650863647,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210892200469971,0.4150730967521667,0.4150730967521667,1.0,1.0,-3.1946263313293457,0.9924048185348512,2.202221632003784,0.2727210521697998,0.8996241688728333,0.8996241688728333,0.0,198.5244140625,205.0,42568.9609375,0.0,2939.263671875,1.0,280.8984069824219,283.67364501953125,291.7287902832031,293.9122314453125,293.1499938964844,293.1499938964844,280.95001220703125,35876.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6401076316833496,3.64013147354126,8.841414000926306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5895.1689453125,0.0,1521.269287109375,3304.857421875,0.0,4300.0,0.9030377864837646,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8281583189964294,0.4182441234588623,0.379403293132782,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.941328763961792,0.6104119420051575,0.5795035362243652,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829761743545532,0.5120847821235657,0.3593447804450989,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725458741188049,0.3382763862609863,0.3241920471191406,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751466393470764,0.2233811765909195,1.0251741409301758,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218933105469,1.0,0.6225913166999817,0.414703220129013,0.414703220129013,1.0,1.0,-3.203237771987915,0.9945381283760072,2.2086994647979736,0.272867739200592,0.9020401835441588,0.9020401835441588,0.0,199.2403717041016,208.0,42589.3515625,0.0,2961.212646484375,1.0,280.9418029785156,283.7301940917969,291.7532043457031,293.97625732421875,293.1499938964844,293.1499938964844,280.6499938964844,35757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456708908081055,3.645694732666016,8.868460099620279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6320.076171875,0.0,1526.5467529296875,3304.857421875,0.0,4300.0,0.9041656255722046,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260262608528137,0.4176992177963257,0.3795443475246429,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387461543083192,0.6106058359146118,0.5803667306900024,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830835223197937,0.5161460638046265,0.3626034557819366,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.3391736447811126,0.325470894575119,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065113067627,0.2239772677421569,1.0294185876846311,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255964040756226,0.4139634966850281,0.4139634966850281,1.0,1.0,-3.21501898765564,0.9967969059944152,2.218222141265869,0.2726163864135742,0.9021399617195128,0.9021399617195128,0.0,202.0563507080078,211.0,43683.34375,0.0,3001.472412109375,1.0,280.6578369140625,283.51910400390625,291.9169616699219,294.2359313964844,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652297019958496,3.652321100234986,8.900727266336617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6507.3759765625,0.0,1534.5399169921875,3304.857421875,0.0,4300.0,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260262608528137,0.4176992177963257,0.3795443475246429,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387461543083192,0.6106058359146118,0.5803667306900024,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830835223197937,0.5161460638046265,0.3626034557819366,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.3391736447811126,0.325470894575119,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065113067627,0.2239772677421569,1.0294185876846311,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255964040756226,0.4139634966850281,0.4139634966850281,1.0,1.0,-3.21501898765564,0.9967969059944152,2.218222141265869,0.2726163864135742,0.9021399617195128,0.9021399617195128,0.0,202.0563507080078,211.0,43683.34375,0.0,3001.472412109375,1.0,280.6578369140625,283.51910400390625,291.9169616699219,294.2359313964844,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652297019958496,3.652321100234986,8.900727266336617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6507.3759765625,0.0,1534.5399169921875,3304.857421875,0.0,4300.0,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211441040039062,0.415717601776123,0.3781705498695373,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325803518295288,0.6090580821037292,0.5794106125831604,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802588582038879,0.5188724994659424,0.3647878170013428,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674808502197266,0.3389587998390198,0.3256548047065735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704986095428467,0.2236779183149337,1.0297610759735107,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279302835464478,0.4132237434387207,0.4132237434387207,1.0,1.0,-3.215486764907837,0.994989812374115,2.220497131347656,0.2707706093788147,0.8996835947036743,0.8996835947036743,0.0,206.29010009765625,214.0,44834.71875,0.0,3025.69873046875,1.0,280.35821533203125,283.2950439453125,292.04248046875,294.4311828613281,293.1499938964844,293.1499938964844,280.6499938964844,36020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652119874954224,3.652143955230713,8.899863814804121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5936.79443359375,0.0,1535.681396484375,3304.857421875,0.0,4300.0,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211441040039062,0.415717601776123,0.3781705498695373,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325803518295288,0.6090580821037292,0.5794106125831604,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802588582038879,0.5188724994659424,0.3647878170013428,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674808502197266,0.3389587998390198,0.3256548047065735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704986095428467,0.2236779183149337,1.0297610759735107,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279302835464478,0.4132237434387207,0.4132237434387207,1.0,1.0,-3.215486764907837,0.994989812374115,2.220497131347656,0.2707706093788147,0.8996835947036743,0.8996835947036743,0.0,206.29010009765625,214.0,44834.71875,0.0,3025.69873046875,1.0,280.35821533203125,283.2950439453125,292.04248046875,294.4311828613281,293.1499938964844,293.1499938964844,280.6499938964844,36020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652119874954224,3.652143955230713,8.899863814804121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5936.79443359375,0.0,1535.681396484375,3304.857421875,0.0,4300.0,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
