time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.817511260509491,0.4151317775249481,0.3772987127304077,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278879165649414,0.608727753162384,0.5787423849105835,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788095712661743,0.522916316986084,0.3673354089260101,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492123603821,0.3393677771091461,0.3258897364139557,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.667712390422821,0.2237194925546646,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299576163291931,0.4123900532722473,0.4123900532722473,1.0,1.0,-3.21685528755188,0.993275225162506,2.2235798835754395,0.2685540020465851,0.9023788571357728,0.9023788571357728,0.0,209.65213012695312,217.0,43819.56640625,0.0,3047.08935546875,1.0,280.6422119140625,283.5041809082031,291.9694519042969,294.2749328613281,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.915618536775582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6506.5166015625,0.0,1538.3240966796875,3304.857421875,0.0,4300.0,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.817511260509491,0.4151317775249481,0.3772987127304077,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278879165649414,0.608727753162384,0.5787423849105835,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788095712661743,0.522916316986084,0.3673354089260101,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492123603821,0.3393677771091461,0.3258897364139557,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.667712390422821,0.2237194925546646,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299576163291931,0.4123900532722473,0.4123900532722473,1.0,1.0,-3.21685528755188,0.993275225162506,2.2235798835754395,0.2685540020465851,0.9023788571357728,0.9023788571357728,0.0,209.65213012695312,217.0,43819.56640625,0.0,3047.08935546875,1.0,280.6422119140625,283.5041809082031,291.9694519042969,294.2749328613281,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.915618536775582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6506.5166015625,0.0,1538.3240966796875,3304.857421875,0.0,4300.0,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143730759620667,0.4138734340667724,0.3766460418701172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923931360244751,0.6078312993049622,0.5783911347389221,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171109199524,0.5263426303863525,0.3700527846813202,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623735666275024,0.3394942879676819,0.3263383209705353,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654777526855469,0.2236106991767883,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320815682411194,0.4115563929080963,0.4115563929080963,1.0,1.0,-3.220375299453736,0.9922991394996644,2.2280759811401367,0.2668458819389343,0.9002478122711182,0.9002478122711182,0.0,212.77883911132807,220.0,44964.92578125,0.0,3071.792236328125,1.0,280.3577880859375,283.3006896972656,292.093017578125,294.4871826171875,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.913764872886532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6690.67822265625,0.0,1538.9329833984375,3304.857421875,0.0,4300.0,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143730759620667,0.4138734340667724,0.3766460418701172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923931360244751,0.6078312993049622,0.5783911347389221,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171109199524,0.5263426303863525,0.3700527846813202,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623735666275024,0.3394942879676819,0.3263383209705353,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654777526855469,0.2236106991767883,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320815682411194,0.4115563929080963,0.4115563929080963,1.0,1.0,-3.220375299453736,0.9922991394996644,2.2280759811401367,0.2668458819389343,0.9002478122711182,0.9002478122711182,0.0,212.77883911132807,220.0,44964.92578125,0.0,3071.792236328125,1.0,280.3577880859375,283.3006896972656,292.093017578125,294.4871826171875,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.913764872886532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6690.67822265625,0.0,1538.9329833984375,3304.857421875,0.0,4300.0,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121259808540344,0.4128051102161407,0.3759174942970276,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211642146110536,0.606885552406311,0.5777631402015686,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768009543418884,0.5276419520378113,0.3711222410202026,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.760673463344574,0.3392503559589386,0.3262971937656402,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638303995132446,0.2233205884695053,1.0298969745635986,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329702734947205,0.4111395478248596,0.4111395478248596,1.0,1.0,-3.219350099563598,0.9908146262168884,2.228535413742065,0.2656120061874389,0.8976135849952698,0.8976135849952698,0.0,214.6746368408203,220.0,45941.9921875,0.0,3080.01611328125,1.0,280.1011047363281,283.12579345703125,292.1748352050781,294.6640625,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519463062286377,3.651970386505127,8.899017416297283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6510.541015625,0.0,1536.4393310546875,3304.857421875,0.0,4300.0,0.9057660698890686,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094165921211243,0.4115399420261383,0.3749072551727295,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.9178984761238098,0.605681300163269,0.5767919421195984,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752573132514954,0.5287517309188843,0.3719813227653503,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586028575897217,0.3388316929340362,0.3260432779788971,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196368217468,0.2228807806968689,1.0285863876342771,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.7055969238281,1.0,0.6336873173713684,0.4108101427555084,0.4108101427555084,1.0,1.0,-3.2161223888397217,0.9887639284133912,2.22735857963562,0.2642984092235565,0.8954905867576599,0.8954905867576599,0.0,216.76531982421875,223.0,46027.9609375,0.0,3084.579833984375,1.0,280.05810546875,283.0777282714844,292.1908569335937,294.6498718261719,293.1499938964844,293.1499938964844,280.3500061035156,36246.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646444082260132,3.646468162536621,8.872222565514676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6087.19091796875,0.0,1531.0614013671875,3304.857421875,0.0,4300.0,0.9046356678009032,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057736754417419,0.4106872081756592,0.3737775981426239,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135785102844238,0.6049014329910278,0.5756707191467285,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740703463554382,0.5326080322265625,0.3743733465671539,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559536099433899,0.3389268815517425,0.3259505927562713,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591131687164307,0.2226306647062301,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351462602615356,0.410151332616806,0.410151332616806,1.0,1.0,-3.2142863273620605,0.9863554239273072,2.227930784225464,0.2620937824249267,0.8958532214164734,0.8958532214164734,0.0,219.82012939453125,226.0,44920.4609375,0.0,3097.425048828125,1.0,280.3421325683594,283.2879943847656,292.0914306640625,294.4617004394531,293.1499938964844,293.1499938964844,280.6499938964844,36137.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640561103820801,3.64058518409729,8.84361782027554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5931.82275390625,0.0,1523.7152099609375,3304.857421875,0.0,4300.0,0.903272807598114,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057736754417419,0.4106872081756592,0.3737775981426239,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135785102844238,0.6049014329910278,0.5756707191467285,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740703463554382,0.5326080322265625,0.3743733465671539,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559536099433899,0.3389268815517425,0.3259505927562713,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591131687164307,0.2226306647062301,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351462602615356,0.410151332616806,0.410151332616806,1.0,1.0,-3.2142863273620605,0.9863554239273072,2.227930784225464,0.2620937824249267,0.8958532214164734,0.8958532214164734,0.0,219.82012939453125,226.0,44920.4609375,0.0,3097.425048828125,1.0,280.3421325683594,283.2879943847656,292.0914306640625,294.4617004394531,293.1499938964844,293.1499938964844,280.6499938964844,36137.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640561103820801,3.64058518409729,8.84361782027554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5931.82275390625,0.0,1523.7152099609375,3304.857421875,0.0,4300.0,0.903272807598114,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046361804008484,0.4111670553684234,0.3740333914756775,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122082591056824,0.6056658625602722,0.5761486291885376,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682374954224,0.5378157496452332,0.3778358101844787,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439306259155,0.3400344550609588,0.3268463015556335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715843200684,0.2232086360454559,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372359395027161,0.4094925224781036,0.4094925224781036,1.0,1.0,-3.222827911376953,0.9876349568367004,2.235193014144897,0.2613097131252289,0.8989553451538086,0.8989553451538086,0.0,221.6473846435547,229.0,43894.47265625,0.0,3125.875,1.0,280.6416931152344,283.5185546875,292.0104064941406,294.3203125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64241361618042,3.64243745803833,8.852620112520526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5813.16064453125,0.0,1524.2431640625,3304.857421875,0.0,4300.0,0.9035529494285583,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046361804008484,0.4111670553684234,0.3740333914756775,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122082591056824,0.6056658625602722,0.5761486291885376,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682374954224,0.5378157496452332,0.3778358101844787,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439306259155,0.3400344550609588,0.3268463015556335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715843200684,0.2232086360454559,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372359395027161,0.4094925224781036,0.4094925224781036,1.0,1.0,-3.222827911376953,0.9876349568367004,2.235193014144897,0.2613097131252289,0.8989553451538086,0.8989553451538086,0.0,221.6473846435547,229.0,43894.47265625,0.0,3125.875,1.0,280.6416931152344,283.5185546875,292.0104064941406,294.3203125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64241361618042,3.64243745803833,8.852620112520526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5813.16064453125,0.0,1524.2431640625,3304.857421875,0.0,4300.0,0.9035529494285583,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.80434650182724,0.4119274914264679,0.374596893787384,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118468761444092,0.6067479848861694,0.5770136713981628,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768113851547241,0.5420275926589966,0.3806504309177398,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555813193321228,0.3412177562713623,0.3278668820858001,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585685610771179,0.2239788770675659,1.0321229696273804,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391574740409851,0.4090273678302765,0.4090273678302765,1.0,1.0,-3.2328569889068604,0.9899494051933287,2.2429075241088867,0.2612945735454559,0.9033279418945312,0.9033279418945312,0.0,222.8563690185547,229.0,43002.9453125,0.0,3154.273681640625,1.0,280.9269714355469,283.7345275878906,291.9363098144531,294.18023681640625,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494855880737305,3.64950966835022,8.887029139259539e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6021.33935546875,0.0,1530.6361083984375,3304.857421875,0.0,4300.0,0.9050186276435852,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8043631315231323,0.4122438728809356,0.3749164640903473,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9118496775627136,0.6072123646736145,0.5774757266044617,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8774964809417725,0.543696403503418,0.3818304240703583,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.7557496428489685,0.3417201936244964,0.3283514380455017,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.65873122215271,0.2243270725011825,1.033689022064209,285.26123046875,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2629089355469,1.0,0.6400046348571777,0.4088464677333832,0.4088464677333832,1.0,1.0,-3.237680673599243,0.9911742210388184,2.246506452560425,0.2614233493804931,0.9047163724899292,0.9047163724899292,0.0,223.30532836914065,232.0,43030.390625,0.0,3167.252685546875,1.0,280.94171142578125,283.7535095214844,291.9396667480469,294.2005615234375,293.1499938964844,293.1499938964844,280.6499938964844,35688.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653329372406006,3.653353452682495,8.905759614208364e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6403.68505859375,0.0,1534.54345703125,3304.857421875,0.0,4300.0,0.9058296084403992,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022911548614502,0.4116658270359039,0.3750105202198028,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9095544219017028,0.6071143746376038,0.5780537724494934,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480049848556519,0.3852688670158386,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547080516815186,0.3424946665763855,0.3295165300369262,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578579545021057,0.2248726785182953,1.037722945213318,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429258584976196,0.4082004427909851,0.4082004427909851,1.0,1.0,-3.248889446258545,0.9933890700340272,2.255500316619873,0.2612678110599518,0.9053342938423156,0.9053342938423156,0.0,226.2205352783203,235.0,44183.16796875,0.0,3207.90966796875,1.0,280.65777587890625,283.5439758300781,292.0503234863281,294.4066467285156,293.1499938964844,293.1499938964844,280.3500061035156,35776.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662344694137573,3.662368774414064,8.949767220656213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6583.40185546875,0.0,1545.2691650390625,3304.857421875,0.0,4300.0,0.90787935256958,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022911548614502,0.4116658270359039,0.3750105202198028,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9095544219017028,0.6071143746376038,0.5780537724494934,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480049848556519,0.3852688670158386,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547080516815186,0.3424946665763855,0.3295165300369262,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578579545021057,0.2248726785182953,1.037722945213318,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429258584976196,0.4082004427909851,0.4082004427909851,1.0,1.0,-3.248889446258545,0.9933890700340272,2.255500316619873,0.2612678110599518,0.9053342938423156,0.9053342938423156,0.0,226.2205352783203,235.0,44183.16796875,0.0,3207.90966796875,1.0,280.65777587890625,283.5439758300781,292.0503234863281,294.4066467285156,293.1499938964844,293.1499938964844,280.3500061035156,35776.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662344694137573,3.662368774414064,8.949767220656213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6583.40185546875,0.0,1545.2691650390625,3304.857421875,0.0,4300.0,0.90787935256958,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002199530601501,0.4107978045940399,0.3744923770427704,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072887897491456,0.6063735485076904,0.5776664018630981,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770166039466858,0.5495991706848145,0.3865693509578705,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533319592475891,0.3424402475357055,0.3296898007392883,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247977703809738,1.0383089780807495,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441534757614136,0.4078774452209472,0.4078774452209472,1.0,1.0,-3.2502832412719727,0.9930017590522766,2.257281541824341,0.2606137096881866,0.904071569442749,0.904071569442749,0.0,228.23277282714844,235.0,45199.4453125,0.0,3222.135009765625,1.0,280.4008483886719,283.3670349121094,292.12310791015625,294.5763854980469,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664501428604126,3.6645255088806152,8.960311106420704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6407.52734375,0.0,1548.4254150390625,3304.857421875,0.0,4300.0,0.9083923101425172,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976245880126953,0.4096884727478027,0.3736438751220703,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045094847679138,0.6053056120872498,0.5768573880195618,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756807446479797,0.5509557127952576,0.3876159787178039,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121102333069,0.3421574831008911,0.3295916318893432,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549151539802551,0.2245224267244339,1.0378620624542236,284.9127197265625,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451630592346191,0.4074413478374481,0.4074413478374481,1.0,1.0,-3.248897314071656,0.9913422465324402,2.2575552463531494,0.2592964470386505,0.9033048152923584,0.9033048152923584,0.0,230.486328125,238.0,45312.37109375,0.0,3231.583740234375,1.0,280.3580017089844,283.31646728515625,292.1302795410156,294.55474853515625,293.1499938964844,293.1499938964844,280.04998779296875,35959.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664461612701416,3.664485931396485,8.9601167019282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6731.5869140625,0.0,1549.016357421875,3304.857421875,0.0,4300.0,0.9084702134132384,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922108173370361,0.4071056246757507,0.3716277480125427,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988634347915649,0.6026275753974915,0.5747098922729492,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728170990943909,0.5532855987548828,0.3894562721252441,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411882221698761,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910445451736,1.03515887260437,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466677784919739,0.4065691232681274,0.4065691232681274,1.0,1.0,-3.242141962051392,0.986577808856964,2.2555642127990723,0.2560628950595855,0.8987203240394592,0.8987203240394592,0.0,234.93093872070312,241.0,46325.3984375,0.0,3241.322998046875,1.0,280.05816650390625,283.08807373046875,292.1913146972656,294.67352294921875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579244136810303,3.65794849395752,8.928176384870312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6109.71337890625,0.0,1543.4580078125,3304.857421875,0.0,4300.0,0.907163679599762,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922108173370361,0.4071056246757507,0.3716277480125427,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988634347915649,0.6026275753974915,0.5747098922729492,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728170990943909,0.5532855987548828,0.3894562721252441,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411882221698761,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910445451736,1.03515887260437,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466677784919739,0.4065691232681274,0.4065691232681274,1.0,1.0,-3.242141962051392,0.986577808856964,2.2555642127990723,0.2560628950595855,0.8987203240394592,0.8987203240394592,0.0,234.93093872070312,241.0,46325.3984375,0.0,3241.322998046875,1.0,280.05816650390625,283.08807373046875,292.1913146972656,294.67352294921875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579244136810303,3.65794849395752,8.928176384870312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6109.71337890625,0.0,1543.4580078125,3304.857421875,0.0,4300.0,0.907163679599762,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886102795600891,0.4061336517333984,0.3703828454017639,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950130343437195,0.6014895439147949,0.5732338428497314,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572535395622253,0.3919028043746948,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.341082751750946,0.3287004232406616,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865116119385,0.2232025116682052,1.0329439640045166,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479784250259399,0.4056969285011291,0.4056969285011291,1.0,1.0,-3.23878026008606,0.9830286502838136,2.255751609802246,0.2530457079410553,0.8992037773132324,0.8992037773132324,0.0,238.10836791992188,244.0,45173.15625,0.0,3251.511474609375,1.0,280.3422241210937,283.2944641113281,292.06671142578125,294.4550170898437,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534252166748047,3.653449296951294,8.906226298677211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5944.04638671875,0.0,1537.7393798828125,3304.857421875,0.0,4300.0,0.9061222076416016,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886102795600891,0.4061336517333984,0.3703828454017639,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950130343437195,0.6014895439147949,0.5732338428497314,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572535395622253,0.3919028043746948,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.341082751750946,0.3287004232406616,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865116119385,0.2232025116682052,1.0329439640045166,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479784250259399,0.4056969285011291,0.4056969285011291,1.0,1.0,-3.23878026008606,0.9830286502838136,2.255751609802246,0.2530457079410553,0.8992037773132324,0.8992037773132324,0.0,238.10836791992188,244.0,45173.15625,0.0,3251.511474609375,1.0,280.3422241210937,283.2944641113281,292.06671142578125,294.4550170898437,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534252166748047,3.653449296951294,8.906226298677211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5944.04638671875,0.0,1537.7393798828125,3304.857421875,0.0,4300.0,0.9061222076416016,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875271439552307,0.4065288007259369,0.3705589771270752,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937377333641052,0.6019566655158997,0.573424756526947,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730966448783875,0.5626426339149475,0.395482450723648,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445401549339294,0.3420465290546417,0.3294517993927002,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877977848053,1.034513235092163,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192714691162,0.4052025079727173,0.4052025079727173,1.0,1.0,-3.2463061809539795,0.9843105673789978,2.261995553970337,0.2524795830249786,0.902397096157074,0.902397096157074,0.0,239.9477081298828,247.0,44118.38671875,0.0,3278.353271484375,1.0,280.64178466796875,283.52264404296875,291.9696350097656,294.2936706542969,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656141996383667,3.656166076660156,8.919477636482043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6530.7275390625,0.0,1539.340087890625,3304.857421875,0.0,4300.0,0.9066069722175598,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875271439552307,0.4065288007259369,0.3705589771270752,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937377333641052,0.6019566655158997,0.573424756526947,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730966448783875,0.5626426339149475,0.395482450723648,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445401549339294,0.3420465290546417,0.3294517993927002,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877977848053,1.034513235092163,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192714691162,0.4052025079727173,0.4052025079727173,1.0,1.0,-3.2463061809539795,0.9843105673789978,2.261995553970337,0.2524795830249786,0.902397096157074,0.902397096157074,0.0,239.9477081298828,247.0,44118.38671875,0.0,3278.353271484375,1.0,280.64178466796875,283.52264404296875,291.9696350097656,294.2936706542969,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656141996383667,3.656166076660156,8.919477636482043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6530.7275390625,0.0,1539.340087890625,3304.857421875,0.0,4300.0,0.9066069722175598,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854253053665161,0.4055850207805633,0.3702649772167206,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915151357650757,0.6011775732040405,0.5732840299606323,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256029129028,0.5666899085044861,0.3987085521221161,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423642218112945,0.3301325142383575,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278239965438,1.0364997386932373,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134358882904,0.404708057641983,0.404708057641983,1.0,1.0,-3.25288200378418,0.9852673411369324,2.2676146030426025,0.2520661652088165,0.9005817770957947,0.9005817770957947,0.0,242.6494598388672,250.0,45260.5234375,0.0,3307.95458984375,1.0,280.3577880859375,283.3193664550781,292.06695556640625,294.4819641113281,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559648513793945,3.655988931655884,8.918612479646981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6709.6962890625,0.0,1539.99853515625,3304.857421875,0.0,4300.0,0.9066200852394104,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854253053665161,0.4055850207805633,0.3702649772167206,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915151357650757,0.6011775732040405,0.5732840299606323,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256029129028,0.5666899085044861,0.3987085521221161,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423642218112945,0.3301325142383575,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278239965438,1.0364997386932373,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134358882904,0.404708057641983,0.404708057641983,1.0,1.0,-3.25288200378418,0.9852673411369324,2.2676146030426025,0.2520661652088165,0.9005817770957947,0.9005817770957947,0.0,242.6494598388672,250.0,45260.5234375,0.0,3307.95458984375,1.0,280.3577880859375,283.3193664550781,292.06695556640625,294.4819641113281,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559648513793945,3.655988931655884,8.918612479646981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6709.6962890625,0.0,1539.99853515625,3304.857421875,0.0,4300.0,0.9066200852394104,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835133671760559,0.4045889675617218,0.3696170747280121,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895241022109985,0.6001722812652588,0.5726273655891418,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727479577064514,0.5681870579719543,0.3999349176883697,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421231269836426,0.3421353697776794,0.3301250338554382,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.2236031144857406,1.036333680152893,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530675292015076,0.4044608473777771,0.4044608473777771,1.0,1.0,-3.252584457397461,0.984483003616333,2.268101453781128,0.2513831555843353,0.8980864882469177,0.8980864882469177,0.0,244.5137481689453,250.0,46233.48828125,0.0,3317.639404296875,1.0,280.10107421875,283.1439514160156,292.1351928710937,294.6448974609375,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653222322463989,3.65324640274048,8.905237223189033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6525.44091796875,0.0,1537.766845703125,3304.857421875,0.0,4300.0,0.9060446619987488,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811353206634521,0.4033715426921844,0.3686608970165252,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8870479464530945,0.5988688468933105,0.5715818405151367,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716135621070862,0.5694596767425537,0.4009149968624115,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404801845550537,0.3416998982429504,0.3298698365688324,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441567540168762,0.223201185464859,1.035253405570984,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538179516792297,0.4040914475917816,0.4040914475917816,1.0,1.0,-3.249753952026367,0.98249489068985,2.267259120941162,0.2500529289245605,0.8960927724838257,0.8960927724838257,0.0,246.62222290039065,253.0,46308.890625,0.0,3323.0224609375,1.0,280.05810546875,283.094970703125,292.1383972167969,294.61700439453125,293.1499938964844,293.1499938964844,280.3500061035156,36229.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480865478515625,3.648110628128052,8.880216455509071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6096.84228515625,0.0,1532.75537109375,3304.857421875,0.0,4300.0,0.9049917459487916,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.777963399887085,0.4025354385375976,0.3675708472728729,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836063742637634,0.59779953956604,0.5702194571495056,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067702293396,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304853439331,0.3417153656482696,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229772508144378,1.033888578414917,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553058624267578,0.4033526182174682,0.4033526182174682,1.0,1.0,-3.248147487640381,0.9799160957336426,2.2682313919067383,0.2476358115673065,0.8966688513755798,0.8966688513755798,0.0,249.76382446289065,256.0,45172.96875,0.0,3336.8779296875,1.0,280.3421325683594,283.3027648925781,292.0165710449219,294.4036865234375,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642998695373535,3.643022775650024,8.855464557200321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5933.10546875,0.0,1526.2601318359375,3304.857421875,0.0,4300.0,0.9038033485412598,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.777963399887085,0.4025354385375976,0.3675708472728729,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836063742637634,0.59779953956604,0.5702194571495056,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067702293396,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304853439331,0.3417153656482696,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229772508144378,1.033888578414917,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553058624267578,0.4033526182174682,0.4033526182174682,1.0,1.0,-3.248147487640381,0.9799160957336426,2.2682313919067383,0.2476358115673065,0.8966688513755798,0.8966688513755798,0.0,249.76382446289065,256.0,45172.96875,0.0,3336.8779296875,1.0,280.3421325683594,283.3027648925781,292.0165710449219,294.4036865234375,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642998695373535,3.643022775650024,8.855464557200321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5933.10546875,0.0,1526.2601318359375,3304.857421875,0.0,4300.0,0.9038033485412598,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769850492477417,0.4029803574085235,0.3678076267242431,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823826313018799,0.598210871219635,0.5703823566436768,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723279237747192,0.5792779326438904,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661632537842,0.3427155613899231,0.3305217921733856,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481441020965,1.0359246730804443,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0814208984375,1.0,0.6573734879493713,0.4026137888431549,0.4026137888431549,1.0,1.0,-3.256513833999634,0.9808292388916016,2.275684595108032,0.2465305030345916,0.8999506831169128,0.8999506831169128,0.0,251.69210815429688,259.0,44124.6875,0.0,3366.367431640625,1.0,280.6416931152344,283.53125,291.919677734375,294.2433776855469,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456217765808105,3.6456458568573,8.868221357261064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5808.16259765625,0.0,1527.6490478515625,3304.857421875,0.0,4300.0,0.9042561650276184,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769850492477417,0.4029803574085235,0.3678076267242431,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823826313018799,0.598210871219635,0.5703823566436768,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723279237747192,0.5792779326438904,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661632537842,0.3427155613899231,0.3305217921733856,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481441020965,1.0359246730804443,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0814208984375,1.0,0.6573734879493713,0.4026137888431549,0.4026137888431549,1.0,1.0,-3.256513833999634,0.9808292388916016,2.275684595108032,0.2465305030345916,0.8999506831169128,0.8999506831169128,0.0,251.69210815429688,259.0,44124.6875,0.0,3366.367431640625,1.0,280.6416931152344,283.53125,291.919677734375,294.2433776855469,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456217765808105,3.6456458568573,8.868221357261064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5808.16259765625,0.0,1527.6490478515625,3304.857421875,0.0,4300.0,0.9042561650276184,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767593264579773,0.4037970006465912,0.3684315383434295,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.881995439529419,0.5991305112838745,0.5711034536361694,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739917874336243,0.5842667818069458,0.4106377959251404,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380252480506897,0.3439527451992035,0.3315958678722381,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034856557846,1.0393962860107422,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594833731651306,0.4021348655223846,0.4021348655223846,1.0,1.0,-3.2676239013671875,0.9833921790122986,2.284231662750244,0.2465195953845977,0.9048545956611632,0.9048545956611632,0.0,253.095932006836,259.0,43230.63671875,0.0,3399.267822265625,1.0,280.932861328125,283.75274658203125,291.8376159667969,294.0988464355469,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654321432113648,3.6543455123901367,8.910596989153419e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6021.806640625,0.0,1535.7596435546875,3304.857421875,0.0,4300.0,0.906071126461029,1.0,0.0,3.0,1.0,0.0
