time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7767729163169861,0.4040027856826782,0.3686494827270508,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8819697499275208,0.599377453327179,0.5713630318641663,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.8744736909866333,0.5855180025100708,0.4115304350852966,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.738126814365387,0.3442838788032532,0.3319219648838043,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6417962312698364,0.2246458381414413,1.0405089855194092,285.2735900878906,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600764393806458,0.4020151197910309,0.4020151197910309,1.0,1.0,-3.27100133895874,0.9842433333396912,2.2867579460144043,0.2466082572937011,0.9058583974838256,0.9058583974838256,0.0,253.4385986328125,262.0,43236.96484375,0.0,3408.83642578125,1.0,280.9417419433594,283.7640991210937,291.8394470214844,294.1114807128906,293.1499938964844,293.1499938964844,280.6499938964844,35671.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65720009803772,3.657224178314209,8.92464072421717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6395.400390625,0.0,1538.72802734375,3304.857421875,0.0,4300.0,0.906683623790741,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750318050384521,0.4034040570259094,0.3687171936035156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800533413887024,0.5989195108413696,0.5715993046760559,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750529289245605,0.5900517106056213,0.4151504337787628,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927665710449,0.3449291288852691,0.3329719305038452,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702036857605,0.2251604348421096,1.044433355331421,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628981828689575,0.4014164507389068,0.4014164507389068,1.0,1.0,-3.2817163467407227,0.9863200187683104,2.295396327972412,0.2464407384395599,0.9066239595413208,0.9066239595413208,0.0,256.42193603515625,265.0,44390.49609375,0.0,3449.913818359375,1.0,280.6577453613281,283.55401611328125,291.945068359375,294.3117370605469,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666846990585327,3.666871070861816,8.971784950517758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6574.7626953125,0.0,1550.1851806640625,3304.857421875,0.0,4300.0,0.9088754057884216,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750318050384521,0.4034040570259094,0.3687171936035156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800533413887024,0.5989195108413696,0.5715993046760559,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750529289245605,0.5900517106056213,0.4151504337787628,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927665710449,0.3449291288852691,0.3329719305038452,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702036857605,0.2251604348421096,1.044433355331421,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628981828689575,0.4014164507389068,0.4014164507389068,1.0,1.0,-3.2817163467407227,0.9863200187683104,2.295396327972412,0.2464407384395599,0.9066239595413208,0.9066239595413208,0.0,256.42193603515625,265.0,44390.49609375,0.0,3449.913818359375,1.0,280.6577453613281,283.55401611328125,291.945068359375,294.3117370605469,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666846990585327,3.666871070861816,8.971784950517758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6574.7626953125,0.0,1550.1851806640625,3304.857421875,0.0,4300.0,0.9088754057884216,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732740640640259,0.4025352597236633,0.3681971728801727,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781826496124268,0.5980077385902405,0.5710507035255432,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744558691978455,0.5917245149612427,0.4165146648883819,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361588478088379,0.3448052108287811,0.3330830335617065,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814818382263,0.2250649034976959,1.0449419021606443,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640685796737671,0.4011171162128448,0.4011171162128448,1.0,1.0,-3.282822847366333,0.985871434211731,2.2969512939453125,0.24579918384552,0.9054248332977296,0.9054248332977296,0.0,258.4559936523437,265.0,45406.03125,0.0,3463.840087890625,1.0,280.4007263183594,283.37652587890625,292.0161437988281,294.4794616699219,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669311046600342,3.66933536529541,8.983847124000022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6398.2451171875,0.0,1553.6951904296875,3304.857421875,0.0,4300.0,0.9094575643539428,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710654139518738,0.4014283120632171,0.3673514127731323,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758416771888733,0.5967738628387451,0.5700857639312744,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734057545661926,0.5931471586227417,0.4176084399223327,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346411943435669,0.3444508910179138,0.3329193890094757,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388133764266968,0.2247661054134369,1.0444012880325315,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650180220603943,0.4007050395011902,0.4007050395011902,1.0,1.0,-3.281118392944336,0.9841487407684326,2.296969652175904,0.2445004284381866,0.9047194719314576,0.9047194719314576,0.0,260.72467041015625,268.0,45512.47265625,0.0,3472.645751953125,1.0,280.35797119140625,283.325439453125,292.0216064453125,294.45587158203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669584274291992,3.669608592987061,8.985185218080005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6722.2763671875,0.0,1554.6395263671875,3304.857421875,0.0,4300.0,0.9096052646636964,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579749107361,0.3988492786884308,0.3653402328491211,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709207773208618,0.5937708020210266,0.5676332116127014,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955728888511658,0.4195234477519989,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313428521156311,0.3433342278003692,0.3321874737739563,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818390130996,1.0414786338806152,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663988828659058,0.3998808860778808,0.3998808860778808,1.0,1.0,-3.273664951324463,0.9792566895484924,2.2944083213806152,0.2413199990987777,0.9002402424812317,0.9002402424812317,0.0,265.1834716796875,271.0,46517.34765625,0.0,3480.5126953125,1.0,280.05810546875,283.0959167480469,292.079833984375,294.5712890625,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663662195205689,3.663686513900757,8.956207580013142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6857.89013671875,0.0,1549.7554931640625,3304.857421875,0.0,4300.0,0.9084357023239136,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579749107361,0.3988492786884308,0.3653402328491211,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709207773208618,0.5937708020210266,0.5676332116127014,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955728888511658,0.4195234477519989,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313428521156311,0.3433342278003692,0.3321874737739563,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818390130996,1.0414786338806152,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663988828659058,0.3998808860778808,0.3998808860778808,1.0,1.0,-3.273664951324463,0.9792566895484924,2.2944083213806152,0.2413199990987777,0.9002402424812317,0.9002402424812317,0.0,265.1834716796875,271.0,46517.34765625,0.0,3480.5126953125,1.0,280.05810546875,283.0959167480469,292.079833984375,294.5712890625,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663662195205689,3.663686513900757,8.956207580013142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6857.89013671875,0.0,1549.7554931640625,3304.857421875,0.0,4300.0,0.9084357023239136,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617703676223755,0.3959319293498993,0.3629810810089111,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659005165100098,0.5902707576751709,0.5646476149559021,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.868721604347229,0.597595751285553,0.4211260974407196,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7278693318367004,0.3418310284614563,0.3310419023036957,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.6324252486228943,0.2224233597517013,1.0366607904434204,284.5414123535156,284.95001220703125,299.5510559082031,288.5549011230469,297.9333190917969,297.2467346191406,284.5399169921875,1.0,0.6671751737594604,0.3990556895732879,0.3990556895732879,1.0,1.0,-3.261997938156128,0.9728974103927612,2.289100646972656,0.2375884652137756,0.8931912779808044,0.8931912779808044,0.0,269.42364501953125,274.0,47425.71484375,0.0,3477.470458984375,1.0,279.7586364746094,282.8686218261719,292.1278991699219,294.6692810058594,293.1499938964844,293.1499938964844,280.04998779296875,36449.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647646903991699,3.647670984268189,8.878076300788962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6208.77685546875,0.0,1533.9105224609375,3304.857421875,0.0,4300.0,0.9050390124320984,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617703676223755,0.3959319293498993,0.3629810810089111,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659005165100098,0.5902707576751709,0.5646476149559021,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.868721604347229,0.597595751285553,0.4211260974407196,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7278693318367004,0.3418310284614563,0.3310419023036957,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.6324252486228943,0.2224233597517013,1.0366607904434204,284.5414123535156,284.95001220703125,299.5510559082031,288.5549011230469,297.9333190917969,297.2467346191406,284.5399169921875,1.0,0.6671751737594604,0.3990556895732879,0.3990556895732879,1.0,1.0,-3.261997938156128,0.9728974103927612,2.289100646972656,0.2375884652137756,0.8931912779808044,0.8931912779808044,0.0,269.42364501953125,274.0,47425.71484375,0.0,3477.470458984375,1.0,279.7586364746094,282.8686218261719,292.1278991699219,294.6692810058594,293.1499938964844,293.1499938964844,280.04998779296875,36449.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647646903991699,3.647670984268189,8.878076300788962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6208.77685546875,0.0,1533.9105224609375,3304.857421875,0.0,4300.0,0.9050390124320984,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646245956421,0.3947056233882904,0.3614983558654785,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625420331954956,0.5884597897529602,0.5625182390213013,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158257484436,0.601431667804718,0.4234445095062256,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.3413338363170624,0.3303464353084564,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217455059289932,1.03299880027771,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982377052307,0.3986709117889404,0.3986709117889404,1.0,1.0,-3.2551872730255127,0.9694361686706544,2.2857511043548584,0.2354463189840316,0.8912586569786072,0.8912586569786072,0.0,272.31280517578125,277.0,46192.4296875,0.0,3478.002685546875,1.0,280.0421142578125,283.0777587890625,291.99395751953125,294.4366760253906,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633094310760498,3.633118152618408,8.80737786701502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6031.08935546875,0.0,1517.2103271484375,3304.857421875,0.0,4300.0,0.9017650485038756,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646245956421,0.3947056233882904,0.3614983558654785,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625420331954956,0.5884597897529602,0.5625182390213013,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158257484436,0.601431667804718,0.4234445095062256,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.3413338363170624,0.3303464353084564,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217455059289932,1.03299880027771,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982377052307,0.3986709117889404,0.3986709117889404,1.0,1.0,-3.2551872730255127,0.9694361686706544,2.2857511043548584,0.2354463189840316,0.8912586569786072,0.8912586569786072,0.0,272.31280517578125,277.0,46192.4296875,0.0,3478.002685546875,1.0,280.0421142578125,283.0777587890625,291.99395751953125,294.4366760253906,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633094310760498,3.633118152618408,8.80737786701502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6031.08935546875,0.0,1517.2103271484375,3304.857421875,0.0,4300.0,0.9017650485038756,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578611969947815,0.3948573470115661,0.3614496886730194,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613298535346985,0.588284432888031,0.562096893787384,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869409441947937,0.6067586541175842,0.4269700646400451,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.3419753909111023,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592071533203,0.3982850909233093,0.3982850909233093,1.0,1.0,-3.2599799633026123,0.970039427280426,2.289940595626831,0.2348444610834121,0.8920409679412842,0.8920409679412842,0.0,273.9384460449219,280.0,45071.61328125,0.0,3498.0205078125,1.0,280.3415832519531,283.3092346191406,291.8895568847656,294.2637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625638008117676,3.625661849975586,8.771264106144372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5896.2158203125,0.0,1507.589111328125,3304.857421875,0.0,4300.0,0.8999767899513245,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578611969947815,0.3948573470115661,0.3614496886730194,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613298535346985,0.588284432888031,0.562096893787384,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869409441947937,0.6067586541175842,0.4269700646400451,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.3419753909111023,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592071533203,0.3982850909233093,0.3982850909233093,1.0,1.0,-3.2599799633026123,0.970039427280426,2.289940595626831,0.2348444610834121,0.8920409679412842,0.8920409679412842,0.0,273.9384460449219,280.0,45071.61328125,0.0,3498.0205078125,1.0,280.3415832519531,283.3092346191406,291.8895568847656,294.2637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625638008117676,3.625661849975586,8.771264106144372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5896.2158203125,0.0,1507.589111328125,3304.857421875,0.0,4300.0,0.8999767899513245,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576479911804199,0.3951693177223205,0.3616477251052856,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609845042228699,0.5885120034217834,0.5622055530548096,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703263998031616,0.6096837520599365,0.4289165139198303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251237630844116,0.3425417840480804,0.3312402367591858,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223802804946899,1.0348706245422363,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703671216964722,0.3980921804904938,0.3980921804904938,1.0,1.0,-3.264882326126098,0.9712083339691162,2.2936739921569824,0.2348798215389251,0.8939589262008667,0.8939589262008667,0.0,274.7231750488281,280.0,44120.40625,0.0,3513.646728515625,1.0,280.5980529785156,283.4881591796875,291.8152770996094,294.0994567871094,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6250600814819336,3.625083923339844,8.768468546804797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6060.13916015625,0.0,1505.978271484375,3304.857421875,0.0,4300.0,0.8997923731803894,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576606273651123,0.395618200302124,0.3620520830154419,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608651757240295,0.5889185667037964,0.5625691413879395,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8714643716812134,0.6127599477767944,0.4310463368892669,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7253217697143555,0.3432493209838867,0.3318861722946167,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.222883865237236,1.0369914770126345,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0851135253906,1.0,0.6715726256370544,0.3978042304515838,0.3978042304515838,1.0,1.0,-3.271691083908081,0.9727885723114014,2.29890251159668,0.234905406832695,0.8953990340232849,0.8953990340232849,0.0,275.4515991210937,283.0,44054.59375,0.0,3533.39599609375,1.0,280.64166259765625,283.54119873046875,291.8030090332031,294.1196594238281,293.1499938964844,293.1499938964844,280.95001220703125,35942.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627108812332153,3.627132415771485,8.778381470619934e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5776.814453125,0.0,1507.4219970703125,3304.857421875,0.0,4300.0,0.9001415371894836,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901316642761,0.3967545330524444,0.3630239367485046,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606333136558533,0.59004145860672,0.5635518431663513,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.6192026138305664,0.4354530274868011,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257740497589111,0.3449159860610962,0.3334082365036011,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241455167531967,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972282707691192,0.3972282707691192,1.0,1.0,-3.2876994609832764,0.976729929447174,2.310969352722168,0.2352283746004104,0.9014113545417786,0.9014113545417786,0.0,277.1947631835937,286.0,43209.9921875,0.0,3580.27099609375,1.0,280.94158935546875,283.776611328125,291.7276306152344,293.99578857421875,293.1499938964844,293.1499938964844,280.6499938964844,35676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638449192047119,3.638473033905029,8.83335928847373e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6362.7353515625,0.0,1517.9462890625,3304.857421875,0.0,4300.0,0.9024937748908995,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901316642761,0.3967545330524444,0.3630239367485046,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606333136558533,0.59004145860672,0.5635518431663513,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.6192026138305664,0.4354530274868011,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257740497589111,0.3449159860610962,0.3334082365036011,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241455167531967,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972282707691192,0.3972282707691192,1.0,1.0,-3.2876994609832764,0.976729929447174,2.310969352722168,0.2352283746004104,0.9014113545417786,0.9014113545417786,0.0,277.1947631835937,286.0,43209.9921875,0.0,3580.27099609375,1.0,280.94158935546875,283.776611328125,291.7276306152344,293.99578857421875,293.1499938964844,293.1499938964844,280.6499938964844,35676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638449192047119,3.638473033905029,8.83335928847373e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6362.7353515625,0.0,1517.9462890625,3304.857421875,0.0,4300.0,0.9024937748908995,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7562418580055237,0.3962185382843017,0.3631577491760254,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8589370250701904,0.5894587635993958,0.5636863112449646,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8743339776992798,0.62374347448349,0.4391127526760101,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7250999808311462,0.3455672562122345,0.3344863355159759,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6298668384552002,0.2247396558523178,1.0468066930770874,285.1146850585937,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772923469543457,0.396652340888977,0.396652340888977,1.0,1.0,-3.2990050315856934,0.9790127873420716,2.3199923038482666,0.2351858466863632,0.9022504091262816,0.9022504091262816,0.0,280.2861022949219,289.0,44340.89453125,0.0,3624.067626953125,1.0,280.6578674316406,283.5657043457031,291.835693359375,294.1983642578125,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648151397705078,3.648175477981568,8.880532504917937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6541.2041015625,0.0,1529.307373046875,3304.857421875,0.0,4300.0,0.9046907424926758,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7562418580055237,0.3962185382843017,0.3631577491760254,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8589370250701904,0.5894587635993958,0.5636863112449646,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8743339776992798,0.62374347448349,0.4391127526760101,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7250999808311462,0.3455672562122345,0.3344863355159759,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6298668384552002,0.2247396558523178,1.0468066930770874,285.1146850585937,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772923469543457,0.396652340888977,0.396652340888977,1.0,1.0,-3.2990050315856934,0.9790127873420716,2.3199923038482666,0.2351858466863632,0.9022504091262816,0.9022504091262816,0.0,280.2861022949219,289.0,44340.89453125,0.0,3624.067626953125,1.0,280.6578674316406,283.5657043457031,291.835693359375,294.1983642578125,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648151397705078,3.648175477981568,8.880532504917937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6541.2041015625,0.0,1529.307373046875,3304.857421875,0.0,4300.0,0.9046907424926758,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532625198364258,0.3945386409759521,0.3620494306087494,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556948304176331,0.587482213973999,0.5623135566711426,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975389480591,0.6264054775238037,0.4412768185138702,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381369590759,0.3451396226882934,0.3344666957855224,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473695755005,1.0471493005752563,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792153716087341,0.3959166407585144,0.3959166407585144,1.0,1.0,-3.299022912979126,0.9769632816314696,2.322059631347656,0.233265995979309,0.9005420207977295,0.9005420207977295,0.0,284.1410522460937,289.0,45458.44921875,0.0,3645.819091796875,1.0,280.36279296875,283.3435363769531,291.9160461425781,294.35089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35927.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650928497314453,3.6509525775909424,8.894057828001678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6317.7392578125,0.0,1533.656982421875,3304.857421875,0.0,4300.0,0.9054149389266968,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.752794086933136,0.3942935764789581,0.361841470003128,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.855186402797699,0.5871781706809998,0.5620488524436951,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728638887405396,0.6267533898353577,0.4415230453014374,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943373680115,0.3450503051280975,0.3344084322452545,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243746370077133,1.0469679832458496,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794260144233704,0.3958163261413574,0.3958163261413574,1.0,1.0,-3.2984626293182373,0.9764869213104248,2.3219757080078125,0.2329203784465789,0.9004378914833069,0.9004378914833069,0.0,284.6937561035156,292.0,45463.8359375,0.0,3647.614501953125,1.0,280.3582458496094,283.33770751953125,291.913818359375,294.34423828125,293.1499938964844,293.1499938964844,280.04998779296875,35940.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651003837585449,3.65102767944336,8.89442446805333e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6689.61962890625,0.0,1533.8375244140625,3304.857421875,0.0,4300.0,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487767338752747,0.3917601406574249,0.3598752915859222,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508139848709106,0.5840503573417664,0.5594797134399414,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.629056453704834,0.4433605074882507,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196257710456848,0.3438768088817596,0.3336297869682312,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961671590805,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949802815914154,0.3949802815914154,1.0,1.0,-3.290848731994629,0.9715003967285156,2.3193483352661133,0.2297176569700241,0.8960496187210083,0.8960496187210083,0.0,289.21875,295.0,46468.32421875,0.0,3655.15380859375,1.0,280.0582580566406,283.1083374023437,291.9739990234375,294.4615173339844,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645150423049927,3.645174503326416,8.865928293744219e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6071.74462890625,0.0,1529.092529296875,3304.857421875,0.0,4300.0,0.9042940139770508,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487767338752747,0.3917601406574249,0.3598752915859222,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508139848709106,0.5840503573417664,0.5594797134399414,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.629056453704834,0.4433605074882507,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196257710456848,0.3438768088817596,0.3336297869682312,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961671590805,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949802815914154,0.3949802815914154,1.0,1.0,-3.290848731994629,0.9715003967285156,2.3193483352661133,0.2297176569700241,0.8960496187210083,0.8960496187210083,0.0,289.21875,295.0,46468.32421875,0.0,3655.15380859375,1.0,280.0582580566406,283.1083374023437,291.9739990234375,294.4615173339844,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645150423049927,3.645174503326416,8.865928293744219e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6071.74462890625,0.0,1529.092529296875,3304.857421875,0.0,4300.0,0.9042940139770508,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470324635505676,0.3910011947154999,0.3589710891246795,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.848882257938385,0.582959771156311,0.5582217574119568,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8700366616249084,0.6308059096336365,0.4443525075912475,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385921478271,0.3435364663600921,0.3332067430019378,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.2230331897735595,1.0423134565353394,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812952160835266,0.3945622742176056,0.3945622742176056,1.0,1.0,-3.2867684364318848,0.9689213037490844,2.31784725189209,0.2279745638370514,0.8965524435043335,0.8965524435043335,0.0,291.1498107910156,295.0,45440.51171875,0.0,3656.4130859375,1.0,280.3012084960937,283.2658996582031,291.8780212402344,294.25054931640625,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642320156097412,3.642344236373901,8.85216536516964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6210.97802734375,0.0,1525.640869140625,3304.857421875,0.0,4300.0,0.9036864638328552,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461113929748535,0.3907633125782013,0.358631283044815,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477659821510315,0.5824378728866577,0.5575749278068542,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701612949371338,0.6331340074539185,0.4458517730236053,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219655036926,0.3435699939727783,0.3331460356712341,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229496389627456,1.0416531562805176,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819387078285217,0.3943529725074768,0.3943529725074768,1.0,1.0,-3.286510705947876,0.9682103395462036,2.318300485610962,0.2272334098815918,0.896666944026947,0.896666944026947,0.0,292.43572998046875,283.0,45291.0078125,0.0,3663.0322265625,1.0,280.34210205078125,283.31201171875,291.8466186523437,294.2391967773437,293.1499938964844,293.1499938964844,280.6499938964844,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641315937042236,3.6413400173187256,8.847285357660439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5902.20849609375,0.0,1524.150634765625,3304.857421875,0.0,4300.0,0.9034016728401184,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664388656616,0.3911133110523224,0.358511209487915,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507471680641174,0.5823814868927002,0.5570141673088074,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386914253234863,0.4493397772312164,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204581499099731,0.3443629145622253,0.3334598243236542,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.679524838924408,0.3939343094825744,0.3939343094825744,1.0,1.0,-3.290363550186157,0.9683605432510376,2.322003126144409,0.2264518141746521,0.8999351263046265,0.8999351263046265,0.0,287.3676452636719,271.0,44190.82421875,0.0,3643.659912109375,1.0,280.6416931152344,283.5365600585937,291.7464904785156,294.0728454589844,293.1499938964844,293.1499938964844,280.95001220703125,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644654035568237,3.644678115844727,8.863513585311011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5771.95166015625,0.0,1526.4393310546875,3304.857421875,0.0,4300.0,0.9040250182151794,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664388656616,0.3911133110523224,0.358511209487915,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507471680641174,0.5823814868927002,0.5570141673088074,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386914253234863,0.4493397772312164,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204581499099731,0.3443629145622253,0.3334598243236542,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.679524838924408,0.3939343094825744,0.3939343094825744,1.0,1.0,-3.290363550186157,0.9683605432510376,2.322003126144409,0.2264518141746521,0.8999351263046265,0.8999351263046265,0.0,287.3676452636719,271.0,44190.82421875,0.0,3643.659912109375,1.0,280.6416931152344,283.5365600585937,291.7464904785156,294.0728454589844,293.1499938964844,293.1499938964844,280.95001220703125,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644654035568237,3.644678115844727,8.863513585311011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5771.95166015625,0.0,1526.4393310546875,3304.857421875,0.0,4300.0,0.9040250182151794,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546055316925049,0.392123132944107,0.3589249551296234,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571033477783203,0.5831668972969055,0.5571988224983215,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853353261947632,0.6449048519134521,0.4532577693462372,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458209037780761,0.3343140780925751,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244702279567718,1.0441118478775024,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.3935156762599945,0.3935156762599945,1.0,1.0,-3.2996671199798584,0.9703801274299622,2.329287052154541,0.2263298630714416,0.9057931900024414,0.9057931900024414,0.0,278.2013244628906,259.0,43270.453125,0.0,3613.95166015625,1.0,280.9417419433594,283.7669982910156,291.6646423339844,293.937255859375,293.1499938964844,293.1499938964844,280.6499938964844,35663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565566062927246,3.656580686569214,8.921500693759299e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6353.9150390625,0.0,1537.949462890625,3304.857421875,0.0,4300.0,0.9065324664115906,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546055316925049,0.392123132944107,0.3589249551296234,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571033477783203,0.5831668972969055,0.5571988224983215,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853353261947632,0.6449048519134521,0.4532577693462372,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458209037780761,0.3343140780925751,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244702279567718,1.0441118478775024,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.3935156762599945,0.3935156762599945,1.0,1.0,-3.2996671199798584,0.9703801274299622,2.329287052154541,0.2263298630714416,0.9057931900024414,0.9057931900024414,0.0,278.2013244628906,259.0,43270.453125,0.0,3613.95166015625,1.0,280.9417419433594,283.7669982910156,291.6646423339844,293.937255859375,293.1499938964844,293.1499938964844,280.6499938964844,35663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565566062927246,3.656580686569214,8.921500693759299e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6353.9150390625,0.0,1537.949462890625,3304.857421875,0.0,4300.0,0.9065324664115906,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552673339844,0.3916061222553253,0.3585703074932098,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639196753501892,0.5824262499809265,0.5566471815109253,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678110122681,0.6492086052894592,0.4563843905925751,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464011251926422,0.3347972631454468,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293791294098,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874936103821,0.3928719162940979,0.3928719162940979,1.0,1.0,-3.304976463317871,0.970388889312744,2.334587574005127,0.2253390848636627,0.9064185619354248,0.9064185619354248,0.0,268.33349609375,247.0,44351.76953125,0.0,3570.74365234375,1.0,280.6577453613281,283.5522155761719,291.77032470703125,294.1339111328125,293.1499938964844,293.1499938964844,280.3500061035156,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666157960891724,3.666182279586792,8.968414135779312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6527.63525390625,0.0,1549.426513671875,3304.857421875,0.0,4300.0,0.9087212085723876,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552673339844,0.3916061222553253,0.3585703074932098,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639196753501892,0.5824262499809265,0.5566471815109253,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678110122681,0.6492086052894592,0.4563843905925751,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464011251926422,0.3347972631454468,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293791294098,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874936103821,0.3928719162940979,0.3928719162940979,1.0,1.0,-3.304976463317871,0.970388889312744,2.334587574005127,0.2253390848636627,0.9064185619354248,0.9064185619354248,0.0,268.33349609375,247.0,44351.76953125,0.0,3570.74365234375,1.0,280.6577453613281,283.5522155761719,291.77032470703125,294.1339111328125,293.1499938964844,293.1499938964844,280.3500061035156,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666157960891724,3.666182279586792,8.968414135779312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6527.63525390625,0.0,1549.426513671875,3304.857421875,0.0,4300.0,0.9087212085723876,1.0,0.0,3.0,1.0,0.0
