time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654385566711426,0.3897913992404938,0.3568208515644073,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697571158409119,0.5800994634628296,0.5544025301933289,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815507888794,0.6520135998725891,0.458245575428009,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458947241306305,0.3341708183288574,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922281563282013,0.3922281563282013,1.0,1.0,-3.299004316329956,0.9665076732635498,2.3324966430664062,0.2229219675064087,0.9043404459953308,0.9043404459953308,0.0,258.7666931152344,235.0,45424.03515625,0.0,3502.966552734375,1.0,280.35809326171875,283.32086181640625,291.84771728515625,294.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668560266494751,3.6685845851898193,8.980171628536482e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6671.6435546875,0.0,1553.56005859375,3304.857421875,0.0,4300.0,0.9093813300132751,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654385566711426,0.3897913992404938,0.3568208515644073,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697571158409119,0.5800994634628296,0.5544025301933289,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815507888794,0.6520135998725891,0.458245575428009,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458947241306305,0.3341708183288574,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922281563282013,0.3922281563282013,1.0,1.0,-3.299004316329956,0.9665076732635498,2.3324966430664062,0.2229219675064087,0.9043404459953308,0.9043404459953308,0.0,258.7666931152344,235.0,45424.03515625,0.0,3502.966552734375,1.0,280.35809326171875,283.32086181640625,291.84771728515625,294.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668560266494751,3.6685845851898193,8.980171628536482e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6671.6435546875,0.0,1553.56005859375,3304.857421875,0.0,4300.0,0.9093813300132751,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679258584976196,0.3886682093143463,0.355738490819931,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727384209632874,0.5786515474319458,0.5529739856719971,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9084709286689758,0.6531551480293274,0.4589923024177551,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396867871284485,0.3454084396362304,0.3336164057254791,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243712246417999,1.041460037231445,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.662400484085083,0.3919062614440918,0.3919062614440918,1.0,1.0,-3.293651819229126,0.963758647441864,2.329893112182617,0.2214090675115585,0.9017385840415956,0.9017385840415956,0.0,253.8089141845703,235.0,46348.43359375,0.0,3462.753662109375,1.0,280.1007995605469,283.1405029296875,291.9091491699219,294.4268493652344,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66661524772644,3.666639566421509,8.970651492745674e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6480.8837890625,0.0,1552.3642578125,3304.857421875,0.0,4300.0,0.9090003371238708,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703312039375305,0.3874209225177765,0.3544570505619049,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756710886955261,0.5770590305328369,0.5513175129890442,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913254976272583,0.6541454195976257,0.459545224905014,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421709299087524,0.3447873890399933,0.3328810632228851,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6444562673568726,0.2238868176937103,1.0386031866073608,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588999032974243,0.3916731476783752,0.3916731476783752,1.0,1.0,-3.286466598510742,0.960618495941162,2.32584810256958,0.2199110090732574,0.8996224999427795,0.8996224999427795,0.0,248.828369140625,223.0,46372.1640625,0.0,3418.359375,1.0,280.0580139160156,283.0878601074219,291.9078063964844,294.39044189453125,293.1499938964844,293.1499938964844,279.75,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662010669708252,3.66203498840332,8.94813467766653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6802.49365234375,0.0,1548.0377197265625,3304.857421875,0.0,4300.0,0.9080772399902344,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562829017639,0.3847527205944061,0.3517707586288452,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.882136344909668,0.5736504793167114,0.5478227138519287,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238924384117126,0.6558670997619629,0.4605174660682678,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433327078819275,0.3312022089958191,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105945348739,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766050338745,0.3912068903446197,0.3912068903446197,1.0,1.0,-3.270070791244507,0.9536813497543336,2.316389560699463,0.2166856676340103,0.8923039436340332,0.8923039436340332,0.0,238.410400390625,211.0,47226.4453125,0.0,3323.02294921875,1.0,279.7582092285156,282.8579406738281,291.9580078125,294.48846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645108938217163,3.645133018493652,8.865725931173074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6154.61181640625,0.0,1531.2794189453125,3304.857421875,0.0,4300.0,0.904488205909729,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562829017639,0.3847527205944061,0.3517707586288452,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.882136344909668,0.5736504793167114,0.5478227138519287,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238924384117126,0.6558670997619629,0.4605174660682678,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433327078819275,0.3312022089958191,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105945348739,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766050338745,0.3912068903446197,0.3912068903446197,1.0,1.0,-3.270070791244507,0.9536813497543336,2.316389560699463,0.2166856676340103,0.8923039436340332,0.8923039436340332,0.0,238.410400390625,211.0,47226.4453125,0.0,3323.02294921875,1.0,279.7582092285156,282.8579406738281,291.9580078125,294.48846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645108938217163,3.645133018493652,8.865725931173074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6154.61181640625,0.0,1531.2794189453125,3304.857421875,0.0,4300.0,0.904488205909729,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835506200790405,0.3837443888187408,0.3499417006969452,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912743926048279,0.5718922019004822,0.5451856255531311,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379166960716248,0.6595866084098816,0.4622926712036133,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116904735565,0.3299953043460846,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222393006086349,1.0263532400131226,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.3907406628131866,0.3907406628131866,1.0,1.0,-3.258754253387451,0.9485015869140624,2.3102526664733887,0.2138550132513046,0.8900328278541565,0.8900328278541565,0.0,226.53341674804688,199.0,45946.65234375,0.0,3231.69677734375,1.0,280.0420837402344,283.0647888183594,291.82501220703125,294.253662109375,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629317760467529,3.62934160232544,8.789077128312783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5973.390625,0.0,1513.2838134765625,3304.857421875,0.0,4300.0,0.900943160057068,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835506200790405,0.3837443888187408,0.3499417006969452,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912743926048279,0.5718922019004822,0.5451856255531311,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379166960716248,0.6595866084098816,0.4622926712036133,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116904735565,0.3299953043460846,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222393006086349,1.0263532400131226,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.3907406628131866,0.3907406628131866,1.0,1.0,-3.258754253387451,0.9485015869140624,2.3102526664733887,0.2138550132513046,0.8900328278541565,0.8900328278541565,0.0,226.53341674804688,199.0,45946.65234375,0.0,3231.69677734375,1.0,280.0420837402344,283.0647888183594,291.82501220703125,294.253662109375,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629317760467529,3.62934160232544,8.789077128312783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5973.390625,0.0,1513.2838134765625,3304.857421875,0.0,4300.0,0.900943160057068,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946450710296631,0.3841074705123901,0.3495450019836426,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037175178527832,0.5716972351074219,0.5442028641700745,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550408720970154,0.6646757125854492,0.4652219116687774,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241655349731,0.3436243236064911,0.3299283981323242,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.2227153033018112,1.0251260995864868,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369543075561523,0.3905635774135589,0.3905635774135589,1.0,1.0,-3.2590510845184326,0.9480862021446228,2.310964822769165,0.2132505178451538,0.8905012011528015,0.8905012011528015,0.0,213.82899475097656,199.0,44794.76171875,0.0,3161.703125,1.0,280.3402099609375,283.29315185546875,291.72265625,294.0795288085937,293.1499938964844,293.1499938964844,280.3500061035156,36221.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62080454826355,3.62082839012146,8.747892934479751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6181.8486328125,0.0,1502.5751953125,3304.857421875,0.0,4300.0,0.89892578125,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951619625091553,0.3841269016265869,0.349545955657959,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043033719062804,0.5716970562934875,0.5441837310791016,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557899832725524,0.6648901700973511,0.4653590023517608,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661185264587402,0.3436632454395294,0.3299431502819061,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651616096496582,0.2227455377578735,1.025148868560791,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890072822571,0.3905562162399292,0.3905562162399292,1.0,1.0,-3.259239196777344,0.9481298327445984,2.3111093044281006,0.2132511138916015,0.8904796242713928,0.8904796242713928,0.0,213.2912139892578,187.0,44791.83203125,0.0,3159.123291015625,1.0,280.341552734375,283.2949523925781,291.7225952148437,294.0806884765625,293.1499938964844,293.1499938964844,280.6499938964844,36217.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6205451488494873,3.6205689907073975,8.746640105528058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5836.54833984375,0.0,1502.2611083984375,3304.857421875,0.0,4300.0,0.898863673210144,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972900390625,0.3851377069950104,0.3498152196407318,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213081002235411,0.5722740888595581,0.5440278053283691,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745981693267822,0.670901358127594,0.469003677368164,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176837921143,0.345074325799942,0.3305934071540832,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760590553283,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304055452346802,0.3903717696666717,0.3903717696666717,1.0,1.0,-3.266775369644165,0.950193166732788,2.316582202911377,0.2135500013828277,0.8934904336929321,0.8934904336929321,0.0,199.8639373779297,175.0,43747.28515625,0.0,3100.779541015625,1.0,280.6414794921875,283.5259094238281,291.6390380859375,293.9378967285156,293.1499938964844,293.1499938964844,280.95001220703125,35979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620652914047241,3.620676755905152,8.747160222810635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5715.802734375,0.0,1500.60791015625,3304.857421875,0.0,4300.0,0.8987244367599487,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972900390625,0.3851377069950104,0.3498152196407318,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213081002235411,0.5722740888595581,0.5440278053283691,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745981693267822,0.670901358127594,0.469003677368164,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176837921143,0.345074325799942,0.3305934071540832,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760590553283,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304055452346802,0.3903717696666717,0.3903717696666717,1.0,1.0,-3.266775369644165,0.950193166732788,2.316582202911377,0.2135500013828277,0.8934904336929321,0.8934904336929321,0.0,199.8639373779297,175.0,43747.28515625,0.0,3100.779541015625,1.0,280.6414794921875,283.5259094238281,291.6390380859375,293.9378967285156,293.1499938964844,293.1499938964844,280.95001220703125,35979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620652914047241,3.620676755905152,8.747160222810635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5715.802734375,0.0,1500.60791015625,3304.857421875,0.0,4300.0,0.8987244367599487,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163497447967529,0.3857783377170563,0.3500517010688782,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310497641563416,0.5727313756942749,0.5440952181816101,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836836457252502,0.6740678548812866,0.4709099531173706,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873003482818604,0.3459300994873047,0.331060916185379,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843108534812927,0.2245917022228241,1.0286579132080078,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.2091979980469,1.0,0.62748783826828,0.3902795612812042,0.3902795612812042,1.0,1.0,-3.2719709873199463,0.9517112374305724,2.3202595710754395,0.2138758152723312,0.8965542316436768,0.8965542316436768,0.0,193.26356506347656,175.0,42900.50390625,0.0,3075.223388671875,1.0,280.89794921875,283.7069396972656,291.5716247558594,293.7844543457031,293.1499938964844,293.1499938964844,280.95001220703125,35833.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624239921569824,3.6242635250091553,8.764500307734124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5880.513671875,0.0,1503.45751953125,3304.857421875,0.0,4300.0,0.8994595408439636,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241010308265686,0.3865403234958648,0.3504660129547119,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941679835319519,0.5733298659324646,0.5443647503852844,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.99265456199646,0.677375078201294,0.4729909300804138,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956663966178894,0.3469027280807495,0.331677109003067,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416785240173,0.2254165858030319,1.0308985710144043,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247378587722778,0.3899946510791778,0.3899946510791778,1.0,1.0,-3.278728723526001,0.9532517194747924,2.325477123260498,0.2138687372207641,0.8991519808769226,0.8991519808769226,0.0,186.60934448242188,163.0,42878.03515625,0.0,3052.659423828125,1.0,280.9414978027344,283.76080322265625,291.5671691894531,293.8162536621094,293.1499938964844,293.1499938964844,281.25,35712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630666494369507,3.630690336227417,8.795610710876645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5612.3583984375,0.0,1509.6263427734375,3304.857421875,0.0,4300.0,0.9007779359817504,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375563025474548,0.3881929814815521,0.3514977097511291,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593104124069214,0.5747222900390625,0.5451755523681641,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.685312032699585,0.4640870690345764,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.3489879667758941,0.3331674039363861,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272080183029174,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.3894248604774475,0.3894248604774475,1.0,1.0,-3.2789974212646484,0.9517099857330322,2.327287435531616,0.2125946432352066,0.9073588848114014,0.9073588848114014,0.0,175.7501678466797,166.0,41996.59375,0.0,2992.455078125,1.0,281.2416687011719,283.9889831542969,291.5048217773437,293.709228515625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650800466537476,3.6508243083953857,8.893434255696775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6182.95556640625,0.0,1529.904052734375,3304.857421875,0.0,4300.0,0.905093550682068,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375563025474548,0.3881929814815521,0.3514977097511291,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593104124069214,0.5747222900390625,0.5451755523681641,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.685312032699585,0.4640870690345764,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.3489879667758941,0.3331674039363861,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272080183029174,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.3894248604774475,0.3894248604774475,1.0,1.0,-3.2789974212646484,0.9517099857330322,2.327287435531616,0.2125946432352066,0.9073588848114014,0.9073588848114014,0.0,175.7501678466797,166.0,41996.59375,0.0,2992.455078125,1.0,281.2416687011719,283.9889831542969,291.5048217773437,293.709228515625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650800466537476,3.6508243083953857,8.893434255696775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6182.95556640625,0.0,1529.904052734375,3304.857421875,0.0,4300.0,0.905093550682068,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843055784702301,0.3880703151226043,0.3517523407936096,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659605622291564,0.5743359923362732,0.5452295541763306,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941620707511902,0.4548808932304382,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499185442924499,0.3342637419700622,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688319683075,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888550400733948,0.3888550400733948,1.0,1.0,-3.275866746902466,0.9490364789962769,2.3268301486968994,0.2104449123144149,0.910042941570282,0.910042941570282,0.0,171.45790100097656,169.0,42979.62890625,0.0,2961.768798828125,1.0,280.9577331542969,283.76123046875,291.6165771484375,293.9085388183594,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668713569641113,3.6687376499176025,8.980921393231256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6345.8779296875,0.0,1550.6162109375,3304.857421875,0.0,4300.0,0.9091402292251588,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843055784702301,0.3880703151226043,0.3517523407936096,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659605622291564,0.5743359923362732,0.5452295541763306,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941620707511902,0.4548808932304382,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499185442924499,0.3342637419700622,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688319683075,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888550400733948,0.3888550400733948,1.0,1.0,-3.275866746902466,0.9490364789962769,2.3268301486968994,0.2104449123144149,0.910042941570282,0.910042941570282,0.0,171.45790100097656,169.0,42979.62890625,0.0,2961.768798828125,1.0,280.9577331542969,283.76123046875,291.6165771484375,293.9085388183594,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668713569641113,3.6687376499176025,8.980921393231256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6345.8779296875,0.0,1550.6162109375,3304.857421875,0.0,4300.0,0.9091402292251588,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865741491317749,0.3506256937980652,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965894877910614,0.5723125338554382,0.543609082698822,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004389762878418,0.4536209106445312,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496251404285431,0.3342088758945465,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560633659362,1.0431548357009888,285.0684814453125,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883960247039795,0.3883960247039795,1.0,1.0,-3.272522687911988,0.946588099002838,2.325934648513794,0.208692118525505,0.910003900527954,0.910003900527954,0.0,170.7500762939453,172.0,44051.05859375,0.0,2950.69677734375,1.0,280.6580505371094,283.5227355957031,291.69580078125,294.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679547071456909,3.6795711517333984,9.034039862854116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6486.13818359375,0.0,1564.2144775390625,3304.857421875,0.0,4300.0,0.9116863012313844,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865741491317749,0.3506256937980652,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965894877910614,0.5723125338554382,0.543609082698822,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004389762878418,0.4536209106445312,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496251404285431,0.3342088758945465,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560633659362,1.0431548357009888,285.0684814453125,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883960247039795,0.3883960247039795,1.0,1.0,-3.272522687911988,0.946588099002838,2.325934648513794,0.208692118525505,0.910003900527954,0.910003900527954,0.0,170.7500762939453,172.0,44051.05859375,0.0,2950.69677734375,1.0,280.6580505371094,283.5227355957031,291.69580078125,294.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679547071456909,3.6795711517333984,9.034039862854116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6486.13818359375,0.0,1564.2144775390625,3304.857421875,0.0,4300.0,0.9116863012313844,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845016956329345,0.3489335775375366,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623693227767944,0.5695961713790894,0.5412527322769165,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045643329620361,0.4565428495407104,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486742675304413,0.3334986269474029,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.227796271443367,1.041549801826477,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665086746216,0.3879370093345642,0.3879370093345642,1.0,1.0,-3.26838493347168,0.943881332874298,2.3245036602020264,0.2068454176187515,0.9074509739875792,0.9074509739875792,0.0,171.87269592285156,175.0,45127.546875,0.0,2948.17041015625,1.0,280.3580017089844,283.29052734375,291.7628173828125,294.1763610839844,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681962490081787,3.681986808776856,9.04590535810712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6626.2919921875,0.0,1568.6639404296875,3304.857421875,0.0,4300.0,0.9123783111572266,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845016956329345,0.3489335775375366,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623693227767944,0.5695961713790894,0.5412527322769165,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045643329620361,0.4565428495407104,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486742675304413,0.3334986269474029,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.227796271443367,1.041549801826477,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665086746216,0.3879370093345642,0.3879370093345642,1.0,1.0,-3.26838493347168,0.943881332874298,2.3245036602020264,0.2068454176187515,0.9074509739875792,0.9074509739875792,0.0,171.87269592285156,175.0,45127.546875,0.0,2948.17041015625,1.0,280.3580017089844,283.29052734375,291.7628173828125,294.1763610839844,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681962490081787,3.681986808776856,9.04590535810712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6626.2919921875,0.0,1568.6639404296875,3304.857421875,0.0,4300.0,0.9123783111572266,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379157185554504,0.3833374679088592,0.3480110168457031,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598940014839172,0.5680888295173645,0.53996741771698,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060139179229736,0.458855539560318,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.813169002532959,0.3480531871318817,0.3330217599868774,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037631034851,0.2273519486188888,1.0400582551956177,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159071922302246,0.3877075016498565,0.3877075016498565,1.0,1.0,-3.266144275665283,0.9424703121185304,2.323673963546753,0.2058973312377929,0.9046453833580016,0.9046453833580016,0.0,172.81240844726562,175.0,46076.40234375,0.0,2948.6533203125,1.0,280.1004333496094,283.111328125,291.8239440917969,294.3263854980469,293.1499938964844,293.1499938964844,280.04998779296875,36093.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679765224456787,3.679789543151856,9.03511136129964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6437.09912109375,0.0,1567.243896484375,3304.857421875,0.0,4300.0,0.9119481444358826,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.835458517074585,0.382072240114212,0.3469277620315552,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568619132041932,0.5664673447608948,0.5385050177574158,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070911526679993,0.4617376625537872,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110350370407104,0.3473317623138428,0.3324111998081207,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070539593696594,0.2267978638410568,1.0379730463027954,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161957383155823,0.3875426650047302,0.3875426650047302,1.0,1.0,-3.263308048248291,0.9410284161567688,2.322279453277588,0.2050536125898361,0.902359664440155,0.902359664440155,0.0,173.98976135253906,178.0,46136.48046875,0.0,2949.191650390625,1.0,280.0578918457031,283.0614624023437,291.8236999511719,294.29180908203125,293.1499938964844,293.1499938964844,279.75,36210.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674830436706543,3.6748547554016113,9.010894359562372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6761.8525390625,0.0,1562.5576171875,3304.857421875,0.0,4300.0,0.9109550714492798,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905393600464,0.3793800175189972,0.3446901142597198,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501377940177916,0.5630422234535217,0.5354792475700378,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317948341369,0.3310776054859161,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254944145679474,1.033005714416504,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872130215167999,0.3872130215167999,1.0,1.0,-3.2571380138397217,0.9380009174346924,2.3191370964050293,0.2033208906650543,0.8947758674621582,0.8947758674621582,0.0,176.65374755859375,181.0,47077.62890625,0.0,2950.92578125,1.0,279.7580871582031,282.8373718261719,291.8795471191406,294.3988342285156,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572279930114746,3.657252073287964,8.924776579988247e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6122.8740234375,0.0,1544.9208984375,3304.857421875,0.0,4300.0,0.9072099328041076,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905393600464,0.3793800175189972,0.3446901142597198,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501377940177916,0.5630422234535217,0.5354792475700378,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317948341369,0.3310776054859161,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254944145679474,1.033005714416504,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872130215167999,0.3872130215167999,1.0,1.0,-3.2571380138397217,0.9380009174346924,2.3191370964050293,0.2033208906650543,0.8947758674621582,0.8947758674621582,0.0,176.65374755859375,181.0,47077.62890625,0.0,2950.92578125,1.0,279.7580871582031,282.8373718261719,291.8795471191406,294.3988342285156,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572279930114746,3.657252073287964,8.924776579988247e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6122.8740234375,0.0,1544.9208984375,3304.857421875,0.0,4300.0,0.9072099328041076,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262496590614319,0.3782813847064972,0.3433204591274261,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447322487831116,0.5612344741821289,0.5333561897277832,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.4735081195831299,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451881110668182,0.3303007483482361,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781472444534,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140640258789,0.3868833482265472,0.3868833482265472,1.0,1.0,-3.25417709350586,0.9360734820365906,2.318103551864624,0.2018357068300247,0.8923468589782715,0.8923468589782715,0.0,178.97947692871094,184.0,45871.3515625,0.0,2957.58154296875,1.0,280.04217529296875,283.0502014160156,291.75311279296875,294.1748962402344,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640774726867676,3.640798807144165,8.84465521266975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5949.57275390625,0.0,1526.0753173828125,3304.857421875,0.0,4300.0,0.9035154581069946,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262496590614319,0.3782813847064972,0.3433204591274261,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447322487831116,0.5612344741821289,0.5333561897277832,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.4735081195831299,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451881110668182,0.3303007483482361,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781472444534,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140640258789,0.3868833482265472,0.3868833482265472,1.0,1.0,-3.25417709350586,0.9360734820365906,2.318103551864624,0.2018357068300247,0.8923468589782715,0.8923468589782715,0.0,178.97947692871094,184.0,45871.3515625,0.0,2957.58154296875,1.0,280.04217529296875,283.0502014160156,291.75311279296875,294.1748962402344,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640774726867676,3.640798807144165,8.84465521266975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5949.57275390625,0.0,1526.0753173828125,3304.857421875,0.0,4300.0,0.9035154581069946,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784923553466797,0.3433394432067871,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419406056404114,0.5609208941459656,0.532839834690094,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164165377616882,0.4767621457576751,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457933366298675,0.3306998908519745,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.22520512342453,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865911662578583,0.3865911662578583,1.0,1.0,-3.258915901184082,0.9368638396263124,2.322052001953125,0.2013657838106155,0.8926587700843811,0.8926587700843811,0.0,180.6864624023437,187.0,44751.77734375,0.0,2977.155029296875,1.0,280.3416442871094,283.28350830078125,291.6560974121094,294.00994873046875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631344795227051,3.631368637084961,8.798897397355177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5816.77587890625,0.0,1514.2647705078125,3304.857421875,0.0,4300.0,0.90128892660141,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784923553466797,0.3433394432067871,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419406056404114,0.5609208941459656,0.532839834690094,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164165377616882,0.4767621457576751,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457933366298675,0.3306998908519745,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.22520512342453,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865911662578583,0.3865911662578583,1.0,1.0,-3.258915901184082,0.9368638396263124,2.322052001953125,0.2013657838106155,0.8926587700843811,0.8926587700843811,0.0,180.6864624023437,187.0,44751.77734375,0.0,2977.155029296875,1.0,280.3416442871094,283.28350830078125,291.6560974121094,294.00994873046875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631344795227051,3.631368637084961,8.798897397355177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5816.77587890625,0.0,1514.2647705078125,3304.857421875,0.0,4300.0,0.90128892660141,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799670219421,0.3792962431907654,0.3439914584159851,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401613473892212,0.5613406896591187,0.5331350564956665,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227334380149841,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470340371131897,0.3317861258983612,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385768651962,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862989842891693,0.3862989842891693,1.0,1.0,-3.269095659255981,0.9394993782043456,2.329596281051636,0.2015516459941864,0.8955594897270203,0.8955594897270203,0.0,182.34727478027344,190.0,43729.6328125,0.0,3008.173095703125,1.0,280.6415710449219,283.51666259765625,291.5765380859375,293.8726806640625,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307992935180655,3.630823135375977,8.796254746812338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5698.57763671875,0.0,1511.8851318359375,3304.857421875,0.0,4300.0,0.9010046124458312,1.0,0.0,3.0,1.0,0.0
