time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799670219421,0.3792962431907654,0.3439914584159851,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401613473892212,0.5613406896591187,0.5331350564956665,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227334380149841,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470340371131897,0.3317861258983612,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385768651962,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862989842891693,0.3862989842891693,1.0,1.0,-3.269095659255981,0.9394993782043456,2.329596281051636,0.2015516459941864,0.8955594897270203,0.8955594897270203,0.0,182.34727478027344,190.0,43729.6328125,0.0,3008.173095703125,1.0,280.6415710449219,283.51666259765625,291.5765380859375,293.8726806640625,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307992935180655,3.630823135375977,8.796254746812338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5698.57763671875,0.0,1511.8851318359375,3304.857421875,0.0,4300.0,0.9010046124458312,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231579661369324,0.3798241317272186,0.3444109261035919,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393219351768494,0.561708927154541,0.5334180593490601,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261616587638855,0.4807720780372619,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000785112380981,0.3477966785430908,0.3324631452560425,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.2267514616250991,1.036664962768555,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.623028576374054,0.3861528933048248,0.3861528933048248,1.0,1.0,-3.275518655776977,0.9412662386894226,2.33425235748291,0.2018041759729385,0.898563027381897,0.898563027381897,0.0,183.2655487060547,190.0,42856.609375,0.0,3027.107421875,1.0,280.8982238769531,283.6977233886719,291.51055908203125,293.72076416015625,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634054183959961,3.634078025817871,8.812032774585532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5863.3642578125,0.0,1514.3905029296875,3304.857421875,0.0,4300.0,0.901665985584259,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8229343891143799,0.3804648518562317,0.3450017273426056,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.9387131333351136,0.5622097849845886,0.5338958501815796,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9990000128746032,0.7297747731208801,0.4820167422294616,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8000470995903015,0.3486700057983398,0.3332856595516205,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.6968355178833008,0.2274695485830307,1.0398458242416382,285.2452697753906,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469482421875,1.0,0.6245226860046387,0.3858766853809356,0.3858766853809356,1.0,1.0,-3.2831122875213623,0.9430803060531616,2.340031862258911,0.2018392533063888,0.9011133313179016,0.9011133313179016,0.0,184.1747283935547,193.0,42861.4609375,0.0,3048.592041015625,1.0,280.9415283203125,283.7522888183594,291.50738525390625,293.7541809082031,293.1499938964844,293.1499938964844,280.6499938964844,35730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64013934135437,3.64016318321228,8.841568615025608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6278.814453125,0.0,1520.2147216796875,3304.857421875,0.0,4300.0,0.902909517288208,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800641000270843,0.3452071845531463,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.935323178768158,0.5615261197090149,0.5338592529296875,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295118331909,0.4865294694900512,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983489036560059,0.3493106961250305,0.3343281745910644,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6956372857093811,0.228153720498085,1.0445115566253662,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.3853242695331573,0.3853242695331573,1.0,1.0,-3.295614004135132,0.9457322359085084,2.349881887435913,0.2016760855913162,0.9015563130378724,0.9015563130378724,0.0,186.8550720214844,196.0,44021.9609375,0.0,3090.80712890625,1.0,280.6578674316406,283.5447998046875,291.6244812011719,293.96612548828125,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479415893554688,3.647965431213379,8.87951046024682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6461.2470703125,0.0,1529.4515380859375,3304.857421875,0.0,4300.0,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800641000270843,0.3452071845531463,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.935323178768158,0.5615261197090149,0.5338592529296875,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295118331909,0.4865294694900512,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983489036560059,0.3493106961250305,0.3343281745910644,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6956372857093811,0.228153720498085,1.0445115566253662,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.3853242695331573,0.3853242695331573,1.0,1.0,-3.295614004135132,0.9457322359085084,2.349881887435913,0.2016760855913162,0.9015563130378724,0.9015563130378724,0.0,186.8550720214844,196.0,44021.9609375,0.0,3090.80712890625,1.0,280.6578674316406,283.5447998046875,291.6244812011719,293.96612548828125,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479415893554688,3.647965431213379,8.87951046024682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6461.2470703125,0.0,1529.4515380859375,3304.857421875,0.0,4300.0,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160509467124939,0.3783465027809143,0.3440293371677398,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289449453353882,0.5593656301498413,0.5322487950325012,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736800491809845,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724823951721,0.3488073647022247,0.334219753742218,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932631015777,1.0449501276016235,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827596664429,0.3847718834877014,0.3847718834877014,1.0,1.0,-3.30126428604126,0.9460589289665222,2.3552052974700928,0.2006970942020416,0.8994148969650269,0.8994148969650269,0.0,190.5332794189453,199.0,45189.546875,0.0,3123.88525390625,1.0,280.3582458496094,283.321044921875,291.71343994140625,294.12457275390625,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5886.16015625,0.0,1532.0184326171875,3304.857421875,0.0,4300.0,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160509467124939,0.3783465027809143,0.3440293371677398,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289449453353882,0.5593656301498413,0.5322487950325012,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736800491809845,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724823951721,0.3488073647022247,0.334219753742218,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932631015777,1.0449501276016235,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827596664429,0.3847718834877014,0.3847718834877014,1.0,1.0,-3.30126428604126,0.9460589289665222,2.3552052974700928,0.2006970942020416,0.8994148969650269,0.8994148969650269,0.0,190.5332794189453,199.0,45189.546875,0.0,3123.88525390625,1.0,280.3582458496094,283.321044921875,291.71343994140625,294.12457275390625,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5886.16015625,0.0,1532.0184326171875,3304.857421875,0.0,4300.0,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120712041854858,0.3777996003627777,0.3432499170303345,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233789443969728,0.5582932233810425,0.5309382677078247,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397487163543701,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488945066928863,0.3341513574123382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095351696014,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841836154460907,0.3841836154460907,1.0,1.0,-3.306203365325928,0.9460485577583312,2.360154867172241,0.1993811577558517,0.9023081064224244,0.9023081064224244,0.0,193.87384033203125,202.0,44128.2578125,0.0,3153.60888671875,1.0,280.6421813964844,283.52618408203125,291.60455322265625,293.9298400878906,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65343976020813,3.653463840484619,8.906297352950787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6440.4013671875,0.0,1535.9698486328125,3304.857421875,0.0,4300.0,0.9059629440307616,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120712041854858,0.3777996003627777,0.3432499170303345,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233789443969728,0.5582932233810425,0.5309382677078247,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397487163543701,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488945066928863,0.3341513574123382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095351696014,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841836154460907,0.3841836154460907,1.0,1.0,-3.306203365325928,0.9460485577583312,2.360154867172241,0.1993811577558517,0.9023081064224244,0.9023081064224244,0.0,193.87384033203125,202.0,44128.2578125,0.0,3153.60888671875,1.0,280.6421813964844,283.52618408203125,291.60455322265625,293.9298400878906,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65343976020813,3.653463840484619,8.906297352950787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6440.4013671875,0.0,1535.9698486328125,3304.857421875,0.0,4300.0,0.9059629440307616,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297776222229,0.3765985071659088,0.3426179587841034,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184333086013794,0.5566578507423401,0.5298578143119812,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417716979980469,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486651182174682,0.3342697024345398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277301996946334,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835953772068023,0.3835953772068023,1.0,1.0,-3.312016725540161,0.9463157057762146,2.3657009601593018,0.1982836276292801,0.9003294110298157,0.9003294110298157,0.0,197.058334350586,205.0,45253.48828125,0.0,3184.463623046875,1.0,280.3578186035156,283.320556640625,291.7000427246094,294.11053466796875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653988122940064,3.6540122032165527,8.908971267374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6617.29931640625,0.0,1537.6510009765625,3304.857421875,0.0,4300.0,0.906161367893219,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297776222229,0.3765985071659088,0.3426179587841034,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184333086013794,0.5566578507423401,0.5298578143119812,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417716979980469,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486651182174682,0.3342697024345398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277301996946334,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835953772068023,0.3835953772068023,1.0,1.0,-3.312016725540161,0.9463157057762146,2.3657009601593018,0.1982836276292801,0.9003294110298157,0.9003294110298157,0.0,197.058334350586,205.0,45253.48828125,0.0,3184.463623046875,1.0,280.3578186035156,283.320556640625,291.7000427246094,294.11053466796875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653988122940064,3.6540122032165527,8.908971267374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6617.29931640625,0.0,1537.6510009765625,3304.857421875,0.0,4300.0,0.906161367893219,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059960603713989,0.3755905628204345,0.3419248759746551,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153718948364258,0.555407702922821,0.5289133787155151,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420378923416138,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855406999588013,0.348239004611969,0.3340511918067932,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273959517478943,1.0445054769515991,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776756286621,0.3833012282848358,0.3833012282848358,1.0,1.0,-3.3131232261657715,0.9458413124084472,2.367281913757324,0.1975276470184326,0.8977682590484619,0.8977682590484619,0.0,198.85699462890625,205.0,46236.84375,0.0,3197.09423828125,1.0,280.10113525390625,283.1456604003906,291.7713317871094,294.2754211425781,293.1499938964844,293.1499938964844,280.04998779296875,36124.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651370763778688,3.651394844055176,8.896212762010691e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6437.4921875,0.0,1535.6270751953125,3304.857421875,0.0,4300.0,0.9056212306022644,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031346797943115,0.3743966519832611,0.3409672081470489,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119365215301514,0.5539423823356628,0.5276697874069214,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418692111968994,0.5134802460670471,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831515073776245,0.3476402163505554,0.3336151540279388,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6820406317710876,0.226908341050148,1.042936086654663,284.7190856933594,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178649902344,1.0,0.6372531056404114,0.3830620050430298,0.3830620050430298,1.0,1.0,-3.312740564346313,0.9450137615203856,2.367727041244507,0.1967494785785675,0.8957224488258362,0.8957224488258362,0.0,200.78762817382807,208.0,46325.0859375,0.0,3207.1630859375,1.0,280.05810546875,283.097412109375,291.7784118652344,294.2517395019531,293.1499938964844,293.1499938964844,280.3500061035156,36224.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462771892547607,3.646301031112671,8.871409704624966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6014.048828125,0.0,1530.7108154296875,3304.857421875,0.0,4300.0,0.9045825600624084,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987359166145325,0.3735034465789795,0.3398601710796356,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906593918800354,0.552478551864624,0.5259711742401123,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434494495391846,0.5189543962478638,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138193130493,0.3473855555057525,0.3331996500492096,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265459597110748,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925645828247,0.3825835287570953,0.3825835287570953,1.0,1.0,-3.313039302825928,0.9437427520751952,2.3692965507507324,0.1952149420976638,0.8961694240570068,0.8961694240570068,0.0,204.13417053222656,211.0,45179.58203125,0.0,3226.76708984375,1.0,280.34210205078125,283.3048095703125,291.6632080078125,294.0453491210937,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641071557998657,3.641095399856568,8.846097330206248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5850.39697265625,0.0,1524.15283203125,3304.857421875,0.0,4300.0,0.9033738970756532,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987359166145325,0.3735034465789795,0.3398601710796356,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906593918800354,0.552478551864624,0.5259711742401123,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434494495391846,0.5189543962478638,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138193130493,0.3473855555057525,0.3331996500492096,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265459597110748,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925645828247,0.3825835287570953,0.3825835287570953,1.0,1.0,-3.313039302825928,0.9437427520751952,2.3692965507507324,0.1952149420976638,0.8961694240570068,0.8961694240570068,0.0,204.13417053222656,211.0,45179.58203125,0.0,3226.76708984375,1.0,280.34210205078125,283.3048095703125,291.6632080078125,294.0453491210937,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641071557998657,3.641095399856568,8.846097330206248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5850.39697265625,0.0,1524.15283203125,3304.857421875,0.0,4300.0,0.9033738970756532,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150641441345,0.3738264143466949,0.340018630027771,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901163101196,0.5523580312728882,0.5256878137588501,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989240169525146,0.7473483085632324,0.5219643712043762,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481421768665313,0.3337930142879486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269987165927887,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821050822734833,0.3821050822734833,1.0,1.0,-3.3191335201263428,0.9444165825843812,2.3747169971466064,0.1943061351776123,0.8992607593536377,0.8992607593536377,0.0,206.583236694336,214.0,44092.12890625,0.0,3254.28173828125,1.0,280.6416931152344,283.531005859375,291.5718994140625,293.8890686035156,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643297672271729,3.6433217525482178,8.856918043420592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5722.828125,0.0,1525.1549072265625,3304.857421875,0.0,4300.0,0.9037432074546814,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150641441345,0.3738264143466949,0.340018630027771,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901163101196,0.5523580312728882,0.5256878137588501,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989240169525146,0.7473483085632324,0.5219643712043762,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481421768665313,0.3337930142879486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269987165927887,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821050822734833,0.3821050822734833,1.0,1.0,-3.3191335201263428,0.9444165825843812,2.3747169971466064,0.1943061351776123,0.8992607593536377,0.8992607593536377,0.0,206.583236694336,214.0,44092.12890625,0.0,3254.28173828125,1.0,280.6416931152344,283.531005859375,291.5718994140625,293.8890686035156,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643297672271729,3.6433217525482178,8.856918043420592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5722.828125,0.0,1525.1549072265625,3304.857421875,0.0,4300.0,0.9037432074546814,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951260566711,0.3747314810752868,0.3407687246799469,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023244380950928,0.5529375076293945,0.52614426612854,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.752397358417511,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875262260437,0.3494911789894104,0.3349960744380951,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.228007286787033,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438221335411072,0.3816670477390289,0.3816670477390289,1.0,1.0,-3.3310256004333496,0.9471389651298524,2.3838865756988525,0.1941857933998108,0.9049623012542723,0.9049623012542723,0.0,208.60107421875,217.0,43178.86328125,0.0,3292.524169921875,1.0,280.9417419433594,283.7626037597656,291.4974365234375,293.761474609375,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543099880218506,3.65433406829834,8.910540714168746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6303.5302734375,0.0,1535.62109375,3304.857421875,0.0,4300.0,0.9060468077659608,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951260566711,0.3747314810752868,0.3407687246799469,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023244380950928,0.5529375076293945,0.52614426612854,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.752397358417511,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875262260437,0.3494911789894104,0.3349960744380951,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.228007286787033,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438221335411072,0.3816670477390289,0.3816670477390289,1.0,1.0,-3.3310256004333496,0.9471389651298524,2.3838865756988525,0.1941857933998108,0.9049623012542723,0.9049623012542723,0.0,208.60107421875,217.0,43178.86328125,0.0,3292.524169921875,1.0,280.9417419433594,283.7626037597656,291.4974365234375,293.761474609375,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543099880218506,3.65433406829834,8.910540714168746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6303.5302734375,0.0,1535.62109375,3304.857421875,0.0,4300.0,0.9060468077659608,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806279182434,0.3741401433944702,0.3408170640468597,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991936445236206,0.5520723462104797,0.5259417295455933,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801939964294,0.7553201913833618,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.775298535823822,0.3499265611171722,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284501641988754,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.6465228199958801,0.3812290132045746,0.3812290132045746,1.0,1.0,-3.3397433757781982,0.9487794637680054,2.390963792800904,0.1939403265714645,0.9055193066596984,0.9055193066596984,0.0,211.6641540527344,220.0,44315.609375,0.0,3329.728515625,1.0,280.65777587890625,283.55206298828125,291.6127624511719,293.96990966796875,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954226018431655e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6484.330078125,0.0,1546.30322265625,3304.857421875,0.0,4300.0,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806279182434,0.3741401433944702,0.3408170640468597,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991936445236206,0.5520723462104797,0.5259417295455933,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801939964294,0.7553201913833618,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.775298535823822,0.3499265611171722,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284501641988754,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.6465228199958801,0.3812290132045746,0.3812290132045746,1.0,1.0,-3.3397433757781982,0.9487794637680054,2.390963792800904,0.1939403265714645,0.9055193066596984,0.9055193066596984,0.0,211.6641540527344,220.0,44315.609375,0.0,3329.728515625,1.0,280.65777587890625,283.55206298828125,291.6127624511719,293.96990966796875,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954226018431655e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6484.330078125,0.0,1546.30322265625,3304.857421875,0.0,4300.0,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906408309936523,0.3732974529266357,0.3403175771236419,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964769244194031,0.5510451793670654,0.5252614617347717,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092109680176,0.7560465335845947,0.5288856029510498,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733444571495056,0.3496983349323272,0.3358719944953918,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168363571167,0.2283206284046173,1.0507546663284302,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476088762283325,0.3810100257396698,0.3810100257396698,1.0,1.0,-3.339706420898437,0.9481281638145448,2.391578435897827,0.193311259150505,0.9042173027992249,0.9042173027992249,0.0,213.76695251464844,220.0,45327.4453125,0.0,3341.631103515625,1.0,280.4008178710937,283.374755859375,291.6895446777344,294.1427001953125,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665332317352295,3.665356397628784,8.964374842435063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6311.83349609375,0.0,1549.38330078125,3304.857421875,0.0,4300.0,0.908580482006073,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876599431037903,0.3722197115421295,0.3395046293735504,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8932157754898071,0.5497417449951172,0.5242185592651367,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946786165237428,0.7564946413040161,0.529306948184967,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709003686904907,0.3492411673069,0.3356155753135681,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267828941345,0.227989375591278,1.0500874519348145,284.9073181152344,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9058837890625,1.0,0.6484597325325012,0.3807210624217987,0.3807210624217987,1.0,1.0,-3.3368752002716064,0.9463525414466858,2.3905224800109863,0.1921672075986862,0.9034056663513184,0.9034056663513184,0.0,216.0970458984375,223.0,45423.6171875,0.0,3348.456298828125,1.0,280.3580017089844,283.3232421875,291.7003173828125,294.1243896484375,293.1499938964844,293.1499938964844,280.04998779296875,35964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665197610855103,3.665221691131592,8.963716027210467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.86328125,0.0,1549.8778076171875,3304.857421875,0.0,4300.0,0.908637762069702,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696981370449066,0.3375509679317474,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865472078323364,0.5466760396957397,0.5216888785362244,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990585446357727,0.7569099068641663,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179402351379,0.3479255437850952,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.666439950466156,0.2269450426101684,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801431357860565,0.3801431357860565,1.0,1.0,-3.327243566513061,0.9414536952972412,2.3857898712158203,0.1893790960311889,0.8987152576446533,0.8987152576446533,0.0,220.6442108154297,226.0,46414.984375,0.0,3352.38330078125,1.0,280.0581359863281,283.0936889648437,291.76953125,294.2502746582031,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658369779586792,3.658393859863281,8.930349508773361e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6018.29248046875,0.0,1544.0147705078125,3304.857421875,0.0,4300.0,0.907268226146698,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696981370449066,0.3375509679317474,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865472078323364,0.5466760396957397,0.5216888785362244,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990585446357727,0.7569099068641663,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179402351379,0.3479255437850952,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.666439950466156,0.2269450426101684,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801431357860565,0.3801431357860565,1.0,1.0,-3.327243566513061,0.9414536952972412,2.3857898712158203,0.1893790960311889,0.8987152576446533,0.8987152576446533,0.0,220.6442108154297,226.0,46414.984375,0.0,3352.38330078125,1.0,280.0581359863281,283.0936889648437,291.76953125,294.2502746582031,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658369779586792,3.658393859863281,8.930349508773361e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6018.29248046875,0.0,1544.0147705078125,3304.857421875,0.0,4300.0,0.907268226146698,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774606347084045,0.3686383962631225,0.3362719118595123,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819431662559509,0.5450118780136108,0.5197798013687134,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858229637146,0.7594438195228577,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474991023540497,0.3341043889522552,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631834506988525,0.2264527529478073,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795652091503143,0.3795652091503143,1.0,1.0,-3.3210973739624023,0.9377353191375732,2.383362054824829,0.1867585480213165,0.8990293741226196,0.8990293741226196,0.0,223.8391876220703,229.0,45213.3046875,0.0,3356.55078125,1.0,280.3422241210937,283.2972412109375,291.648681640625,294.033935546875,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534152030944815,3.653439283370972,8.906177413336991e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5848.5078125,0.0,1537.8245849609375,3304.857421875,0.0,4300.0,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774606347084045,0.3686383962631225,0.3362719118595123,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819431662559509,0.5450118780136108,0.5197798013687134,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858229637146,0.7594438195228577,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474991023540497,0.3341043889522552,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631834506988525,0.2264527529478073,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795652091503143,0.3795652091503143,1.0,1.0,-3.3210973739624023,0.9377353191375732,2.383362054824829,0.1867585480213165,0.8990293741226196,0.8990293741226196,0.0,223.8391876220703,229.0,45213.3046875,0.0,3356.55078125,1.0,280.3422241210937,283.2972412109375,291.648681640625,294.033935546875,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534152030944815,3.653439283370972,8.906177413336991e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5848.5078125,0.0,1537.8245849609375,3304.857421875,0.0,4300.0,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688791990280151,0.3363222479820251,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801100850105286,0.544779360294342,0.5193525552749634,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881362915039062,0.763626217842102,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685817241668,0.3345766365528106,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432825803756,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521617770195007,0.3793418705463409,0.3793418705463409,1.0,1.0,-3.325856924057007,0.938650608062744,2.3872063159942627,0.1864121258258819,0.9020125269889832,0.9020125269889832,0.0,225.65077209472656,232.0,44113.95703125,0.0,3377.69091796875,1.0,280.64178466796875,283.52294921875,291.55474853515625,293.8733825683594,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916330784813908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6425.9794921875,0.0,1538.7518310546875,3304.857421875,0.0,4300.0,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688791990280151,0.3363222479820251,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801100850105286,0.544779360294342,0.5193525552749634,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881362915039062,0.763626217842102,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685817241668,0.3345766365528106,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432825803756,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521617770195007,0.3793418705463409,0.3793418705463409,1.0,1.0,-3.325856924057007,0.938650608062744,2.3872063159942627,0.1864121258258819,0.9020125269889832,0.9020125269889832,0.0,225.65077209472656,232.0,44113.95703125,0.0,3377.69091796875,1.0,280.64178466796875,283.52294921875,291.55474853515625,293.8733825683594,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916330784813908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6425.9794921875,0.0,1538.7518310546875,3304.857421875,0.0,4300.0,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775875091553,0.3679141700267792,0.3359779715538025,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772428631782532,0.5434466004371643,0.5186381936073303,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.986972987651825,0.7658750414848328,0.5360246896743774,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481993079185486,0.3349923193454742,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869876861572,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.3791185021400451,0.3791185021400451,1.0,1.0,-3.329535722732544,0.9392213821411132,2.3903143405914307,0.186249554157257,0.8999974131584167,0.8999974131584167,0.0,228.36502075195312,235.0,45241.4609375,0.0,3401.51708984375,1.0,280.3577880859375,283.3193054199219,291.6606140136719,294.0684509277344,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.91179695372557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6606.4599609375,0.0,1538.5906982421875,3304.857421875,0.0,4300.0,0.906321108341217,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775875091553,0.3679141700267792,0.3359779715538025,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772428631782532,0.5434466004371643,0.5186381936073303,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.986972987651825,0.7658750414848328,0.5360246896743774,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481993079185486,0.3349923193454742,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869876861572,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.3791185021400451,0.3791185021400451,1.0,1.0,-3.329535722732544,0.9392213821411132,2.3903143405914307,0.186249554157257,0.8999974131584167,0.8999974131584167,0.0,228.36502075195312,235.0,45241.4609375,0.0,3401.51708984375,1.0,280.3577880859375,283.3193054199219,291.6606140136719,294.0684509277344,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.91179695372557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6606.4599609375,0.0,1538.5906982421875,3304.857421875,0.0,4300.0,0.906321108341217,1.0,0.0,3.0,1.0,0.0
