time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715556621551514,0.3669328391551971,0.3353374302387237,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749010562896729,0.542248547077179,0.5177758932113647,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855359196662904,0.7663098573684692,0.5365595817565918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.758047878742218,0.3478278219699859,0.3348541259765625,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121720314026,0.2266122549772262,1.046632170677185,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830700874329,0.3790068328380584,0.3790068328380584,1.0,1.0,-3.327765464782715,0.9383041858673096,2.3894612789154053,0.1857591718435287,0.8973994255065918,0.8973994255065918,0.0,230.24703979492188,235.0,46210.53515625,0.0,3408.14794921875,1.0,280.10113525390625,283.1439819335937,291.7342834472656,294.2359924316406,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651408672332764,3.651432752609253,8.896398071556177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6426.39306640625,0.0,1535.9085693359375,3304.857421875,0.0,4300.0,0.9056538939476012,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689507007598877,0.3657338917255401,0.3344038426876068,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720751404762268,0.5407973527908325,0.5165789127349854,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616054058075,0.7664644718170166,0.5367740988731384,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666633605957,0.3472520411014557,0.3344692885875702,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573046445846558,0.2261602729558944,1.0453449487686155,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553467512130737,0.3787802755832672,0.3787802755832672,1.0,1.0,-3.3234543800354004,0.9362279176712036,2.3872263431549072,0.1846691370010376,0.8953015208244324,0.8953015208244324,0.0,232.376693725586,238.0,46272.80078125,0.0,3410.352783203125,1.0,280.0581359863281,283.09454345703125,291.7424621582031,294.21295166015625,293.1499938964844,293.1499938964844,280.3500061035156,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458451747894287,3.645869016647339,8.869307634995494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6001.85693359375,0.0,1530.43408203125,3304.857421875,0.0,4300.0,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654269337654114,0.3647884726524353,0.3332579731941223,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680883646011353,0.5392889976501465,0.51485675573349,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813846945762634,0.7689475417137146,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470058739185333,0.3340709209442138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258404046297073,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564662456512451,0.3783271908760071,0.3783271908760071,1.0,1.0,-3.3189806938171387,0.933428943157196,2.385551691055298,0.1826751679182052,0.8956183195114136,0.8956183195114136,0.0,235.512924194336,241.0,45093.3515625,0.0,3417.8984375,1.0,280.34210205078125,283.3001708984375,291.6268920898437,294.0046081542969,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639807939529419,3.639832019805908,8.83995880940347e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5835.474609375,0.0,1522.9185791015625,3304.857421875,0.0,4300.0,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654269337654114,0.3647884726524353,0.3332579731941223,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680883646011353,0.5392889976501465,0.51485675573349,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813846945762634,0.7689475417137146,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470058739185333,0.3340709209442138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258404046297073,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564662456512451,0.3783271908760071,0.3783271908760071,1.0,1.0,-3.3189806938171387,0.933428943157196,2.385551691055298,0.1826751679182052,0.8956183195114136,0.8956183195114136,0.0,235.512924194336,241.0,45093.3515625,0.0,3417.8984375,1.0,280.34210205078125,283.3001708984375,291.6268920898437,294.0046081542969,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639807939529419,3.639832019805908,8.83995880940347e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5835.474609375,0.0,1522.9185791015625,3304.857421875,0.0,4300.0,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642156481742859,0.365063726902008,0.3333539366722107,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225339889526,0.5391063094139099,0.5144967436790466,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813446998596193,0.7730175256729126,0.5407555103302002,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.347767561674118,0.3346481919288635,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179570436477,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778741061687469,0.3778741061687469,1.0,1.0,-3.3244969844818115,0.9339500069618224,2.3905467987060547,0.1818434298038482,0.8986072540283203,0.8986072540283203,0.0,237.4084930419922,244.0,44004.796875,0.0,3441.337646484375,1.0,280.64166259765625,283.5267333984375,291.5353698730469,293.8476867675781,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413779258728014,3.641402006149292,8.847586627780402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5707.85791015625,0.0,1523.1573486328125,3304.857421875,0.0,4300.0,0.9033265709877014,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642156481742859,0.365063726902008,0.3333539366722107,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225339889526,0.5391063094139099,0.5144967436790466,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813446998596193,0.7730175256729126,0.5407555103302002,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.347767561674118,0.3346481919288635,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179570436477,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778741061687469,0.3778741061687469,1.0,1.0,-3.3244969844818115,0.9339500069618224,2.3905467987060547,0.1818434298038482,0.8986072540283203,0.8986072540283203,0.0,237.4084930419922,244.0,44004.796875,0.0,3441.337646484375,1.0,280.64166259765625,283.5267333984375,291.5353698730469,293.8476867675781,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413779258728014,3.641402006149292,8.847586627780402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5707.85791015625,0.0,1523.1573486328125,3304.857421875,0.0,4300.0,0.9033265709877014,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657247126102447,0.3339500725269317,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653638958930969,0.5394260287284851,0.5147775411605835,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817938804626464,0.7775847911834717,0.5438879132270813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489344120025635,0.3357456028461456,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337658166885,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775607049465179,0.3775607049465179,1.0,1.0,-3.3351025581359863,0.936545729637146,2.39855694770813,0.1820666193962097,0.9041628241539,0.9041628241539,0.0,239.2713623046875,247.0,43051.50390625,0.0,3476.433837890625,1.0,280.94171142578125,283.7562561035156,291.4603881835937,293.7182006835937,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65180778503418,3.651831865310669,8.898342684915406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6283.74560546875,0.0,1532.9547119140625,3304.857421875,0.0,4300.0,0.9054979681968688,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657247126102447,0.3339500725269317,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653638958930969,0.5394260287284851,0.5147775411605835,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817938804626464,0.7775847911834717,0.5438879132270813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489344120025635,0.3357456028461456,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337658166885,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775607049465179,0.3775607049465179,1.0,1.0,-3.3351025581359863,0.936545729637146,2.39855694770813,0.1820666193962097,0.9041628241539,0.9041628241539,0.0,239.2713623046875,247.0,43051.50390625,0.0,3476.433837890625,1.0,280.94171142578125,283.7562561035156,291.4603881835937,293.7182006835937,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65180778503418,3.651831865310669,8.898342684915406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6283.74560546875,0.0,1532.9547119140625,3304.857421875,0.0,4300.0,0.9054979681968688,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925270080566,0.3646727502346039,0.333644837141037,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623295426368713,0.5380787253379822,0.5141850709915161,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801631569862366,0.7796177864074707,0.5459510684013367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.3489292860031128,0.3362612128257751,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520350575447083,0.2270787358283996,1.0507041215896606,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772473037242889,0.3772473037242889,1.0,1.0,-3.3392910957336426,0.9370034337043762,2.402287721633911,0.1818736046552658,0.904561460018158,0.904561460018158,0.0,242.64659118652344,250.0,44165.1953125,0.0,3505.37890625,1.0,280.65777587890625,283.5448913574219,291.57489013671875,293.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660156488418579,3.660180568695069,8.939074973568495e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6462.25,0.0,1542.9598388671875,3304.857421875,0.0,4300.0,0.9074011445045472,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925270080566,0.3646727502346039,0.333644837141037,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623295426368713,0.5380787253379822,0.5141850709915161,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801631569862366,0.7796177864074707,0.5459510684013367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.3489292860031128,0.3362612128257751,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520350575447083,0.2270787358283996,1.0507041215896606,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772473037242889,0.3772473037242889,1.0,1.0,-3.3392910957336426,0.9370034337043762,2.402287721633911,0.1818736046552658,0.904561460018158,0.904561460018158,0.0,242.64659118652344,250.0,44165.1953125,0.0,3505.37890625,1.0,280.65777587890625,283.5448913574219,291.57489013671875,293.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660156488418579,3.660180568695069,8.939074973568495e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6462.25,0.0,1542.9598388671875,3304.857421875,0.0,4300.0,0.9074011445045472,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587152719497681,0.3635453879833221,0.3329157829284668,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598442673683167,0.5367538332939148,0.5132529735565186,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783531427383424,0.7798250913619995,0.5463657975196838,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.748396635055542,0.3484179377555847,0.3360420763492584,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427028656006,0.2266236990690231,1.04978346824646,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168790817261,0.3770906031131744,0.3770906031131744,1.0,1.0,-3.33642840385437,0.9355878829956056,2.4008405208587646,0.1812254190444946,0.9031450152397156,0.9031450152397156,0.0,244.90020751953125,250.0,45143.984375,0.0,3511.54931640625,1.0,280.4009094238281,283.36590576171875,291.6505432128906,294.0954284667969,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661866426467896,3.6618905067443848,8.947429250838468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6287.81201171875,0.0,1545.644287109375,3304.857421875,0.0,4300.0,0.9078169465065002,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559700608253479,0.3621538877487182,0.331847608089447,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351209044456482,0.5119289755821228,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9760276675224304,0.7796988487243652,0.5464171767234802,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7461527585983276,0.3476456701755523,0.3355160355567932,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089757919312,0.2259280830621719,1.0476282835006714,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640358567237854,0.3768572211265564,0.3768572211265564,1.0,1.0,-3.330394506454468,0.932911217212677,2.3974833488464355,0.1800178587436676,0.902195155620575,0.902195155620575,0.0,247.38165283203125,253.0,45202.91796875,0.0,3511.6240234375,1.0,280.3580017089844,283.31231689453125,291.6595458984375,294.07391357421875,293.1499938964844,293.1499938964844,280.04998779296875,35987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661298036575317,3.661322116851807,8.944651881392929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6604.90673828125,0.0,1545.6771240234375,3304.857421875,0.0,4300.0,0.9077793955802916,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.35893714427948,0.3293153941631317,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508390784263611,0.5313161611557007,0.5087552666664124,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710753560066224,0.7788611054420471,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261102676392,0.3456230163574219,0.3339852392673492,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843110084534,0.2240628004074096,1.0410404205322266,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763904869556427,0.3763904869556427,1.0,1.0,-3.3134448528289795,0.925914466381073,2.3875303268432617,0.1770282983779907,0.8971524238586426,0.8971524238586426,0.0,252.2080535888672,256.0,46102.8671875,0.0,3499.66015625,1.0,280.0581970214844,283.0778503417969,291.7233581542969,294.1905517578125,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653331279754639,3.653355360031128,8.905768709155382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5984.41748046875,0.0,1538.6273193359375,3304.857421875,0.0,4300.0,0.9061618447303772,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.35893714427948,0.3293153941631317,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508390784263611,0.5313161611557007,0.5087552666664124,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710753560066224,0.7788611054420471,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261102676392,0.3456230163574219,0.3339852392673492,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843110084534,0.2240628004074096,1.0410404205322266,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763904869556427,0.3763904869556427,1.0,1.0,-3.3134448528289795,0.925914466381073,2.3875303268432617,0.1770282983779907,0.8971524238586426,0.8971524238586426,0.0,252.2080535888672,256.0,46102.8671875,0.0,3499.66015625,1.0,280.0581970214844,283.0778503417969,291.7233581542969,294.1905517578125,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653331279754639,3.653355360031128,8.905768709155382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5984.41748046875,0.0,1538.6273193359375,3304.857421875,0.0,4300.0,0.9061618447303772,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342381477356,0.3570777475833893,0.3273689150810241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.528785228729248,0.5060898661613464,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678274393081664,0.7801209688186646,0.5466309189796448,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444005846977234,0.3326843976974487,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226438373327255,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.375923752784729,0.375923752784729,1.0,1.0,-3.2990050315856934,0.9197664260864258,2.379238605499268,0.1741172671318054,0.896998941898346,0.896998941898346,0.0,255.65847778320312,244.0,44797.453125,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.59454345703125,293.9617004394531,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646873712539673,3.646897554397583,8.874312698026188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5805.91357421875,0.0,1530.852783203125,3304.857421875,0.0,4300.0,0.90469229221344,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342381477356,0.3570777475833893,0.3273689150810241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.528785228729248,0.5060898661613464,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678274393081664,0.7801209688186646,0.5466309189796448,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444005846977234,0.3326843976974487,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226438373327255,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.375923752784729,0.375923752784729,1.0,1.0,-3.2990050315856934,0.9197664260864258,2.379238605499268,0.1741172671318054,0.896998941898346,0.896998941898346,0.0,255.65847778320312,244.0,44797.453125,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.59454345703125,293.9617004394531,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646873712539673,3.646897554397583,8.874312698026188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5805.91357421875,0.0,1530.852783203125,3304.857421875,0.0,4300.0,0.90469229221344,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720945358276,0.356460690498352,0.3264339566230774,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488698601722717,0.5275900363922119,0.5045403242111206,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726438522338868,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442022502422333,0.3321151733398437,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220226228237152,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759122490882873,0.3759122490882873,1.0,1.0,-3.2919864654541016,0.9173548817634584,2.374631643295288,0.1734264343976974,0.8993614912033081,0.8993614912033081,0.0,250.8816833496093,232.0,43558.95703125,0.0,3442.8232421875,1.0,280.6417236328125,283.49371337890625,291.4901123046875,293.78472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647050380706787,3.647074222564697,8.875172170519363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5665.2353515625,0.0,1529.7413330078125,3304.857421875,0.0,4300.0,0.9046189188957214,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720945358276,0.356460690498352,0.3264339566230774,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488698601722717,0.5275900363922119,0.5045403242111206,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726438522338868,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442022502422333,0.3321151733398437,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220226228237152,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759122490882873,0.3759122490882873,1.0,1.0,-3.2919864654541016,0.9173548817634584,2.374631643295288,0.1734264343976974,0.8993614912033081,0.8993614912033081,0.0,250.8816833496093,232.0,43558.95703125,0.0,3442.8232421875,1.0,280.6417236328125,283.49371337890625,291.4901123046875,293.78472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647050380706787,3.647074222564697,8.875172170519363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5665.2353515625,0.0,1529.7413330078125,3304.857421875,0.0,4300.0,0.9046189188957214,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.3564138114452362,0.3259584605693817,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552092909812927,0.5270578265190125,0.5035657286643982,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.98123300075531,0.7865353226661682,0.5503685474395752,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445874154567718,0.3320135772228241,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299226999282,1.0274558067321775,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.19561767578125,1.0,0.6558454036712646,0.3759007751941681,0.3759007751941681,1.0,1.0,-3.289522886276245,0.916493833065033,2.3730289936065674,0.1733135282993316,0.9041018486022948,0.9041018486022948,0.0,242.020263671875,220.0,42411.82421875,0.0,3387.44189453125,1.0,280.9417419433594,283.7132263183594,291.4001770019531,293.63165283203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655210494995117,3.6552345752716064,8.914933005144121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6219.63916015625,0.0,1537.2130126953125,3304.857421875,0.0,4300.0,0.9062999486923218,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.3564138114452362,0.3259584605693817,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552092909812927,0.5270578265190125,0.5035657286643982,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.98123300075531,0.7865353226661682,0.5503685474395752,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445874154567718,0.3320135772228241,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299226999282,1.0274558067321775,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.19561767578125,1.0,0.6558454036712646,0.3759007751941681,0.3759007751941681,1.0,1.0,-3.289522886276245,0.916493833065033,2.3730289936065674,0.1733135282993316,0.9041018486022948,0.9041018486022948,0.0,242.020263671875,220.0,42411.82421875,0.0,3387.44189453125,1.0,280.9417419433594,283.7132263183594,291.4001770019531,293.63165283203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655210494995117,3.6552345752716064,8.914933005144121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6219.63916015625,0.0,1537.2130126953125,3304.857421875,0.0,4300.0,0.9062999486923218,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574419975280762,0.3559231460094452,0.3256229162216186,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589536547660828,0.5263538956642151,0.5030050277709961,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857630729675292,0.7874914407730103,0.5512441992759705,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344877243042,0.3445171415805816,0.3319467306137085,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321325302124,0.2217410653829574,1.0262808799743652,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.653019368648529,0.3758950233459472,0.3758950233459472,1.0,1.0,-3.288012742996216,0.915964424610138,2.372048139572144,0.1733421385288238,0.903677761554718,0.903677761554718,0.0,237.07862854003903,220.0,43357.04296875,0.0,3356.275390625,1.0,280.6984558105469,283.5481872558594,291.4834289550781,293.82421875,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6589081287384033,3.6589322090148926,8.932978516895673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6071.796875,0.0,1541.7178955078125,3304.857421875,0.0,4300.0,0.9071096181869508,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7601175308227539,0.3549268543720245,0.3247428238391876,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8621348142623901,0.525122880935669,0.5018745064735413,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9895110726356506,0.7877141237258911,0.5514561533927917,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524516582489014,0.3440636396408081,0.3314943313598633,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.651533305644989,0.2212697118520736,1.0238839387893677,285.019287109375,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.017578125,1.0,0.649826169013977,0.3757818937301636,0.3757818937301636,1.0,1.0,-3.282431364059448,0.9137926697731018,2.368638753890991,0.1726502627134323,0.9036108255386353,0.9036108255386353,0.0,232.4259185791016,208.0,43425.90625,0.0,3317.608642578125,1.0,280.65777587890625,283.4966125488281,291.5007629394531,293.8177185058594,293.1499938964844,293.1499938964844,280.3500061035156,35874.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606640815734863,3.660688161849976,8.941555051933392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6383.490234375,0.0,1544.1209716796875,3304.857421875,0.0,4300.0,0.9075671434402466,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649215459823608,0.3521206676959991,0.3221495747566223,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680628538131714,0.521726667881012,0.4986397624015808,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971640586852,0.7870302796363831,0.5509849786758423,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.3424158990383148,0.3298371136188507,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197193205356598,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424649357795715,0.3755556344985962,0.3755556344985962,1.0,1.0,-3.263706922531128,0.9069034457206726,2.3568034172058105,0.170350432395935,0.9002304673194885,0.9002304673194885,0.0,223.10061645507807,196.0,44330.328125,0.0,3223.810302734375,1.0,280.358154296875,283.2582397460937,291.5719909667969,293.9462280273437,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582748889923096,3.658298969268799,8.929887371778022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6509.93798828125,0.0,1543.0181884765625,3304.857421875,0.0,4300.0,0.9071671962738036,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649215459823608,0.3521206676959991,0.3221495747566223,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680628538131714,0.521726667881012,0.4986397624015808,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971640586852,0.7870302796363831,0.5509849786758423,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.3424158990383148,0.3298371136188507,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197193205356598,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424649357795715,0.3755556344985962,0.3755556344985962,1.0,1.0,-3.263706922531128,0.9069034457206726,2.3568034172058105,0.170350432395935,0.9002304673194885,0.9002304673194885,0.0,223.10061645507807,196.0,44330.328125,0.0,3223.810302734375,1.0,280.358154296875,283.2582397460937,291.5719909667969,293.9462280273437,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582748889923096,3.658298969268799,8.929887371778022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6509.93798828125,0.0,1543.0181884765625,3304.857421875,0.0,4300.0,0.9071671962738036,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768834114074707,0.3486900329589844,0.3189254701137543,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730905055999756,0.5175547003746033,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858210206031799,0.5458074808120728,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624236345291138,0.3401068747043609,0.3275088965892792,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6591985821723938,0.2175750434398651,1.0058658123016355,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336748600006104,0.3753293454647064,0.3753293454647064,1.0,1.0,-3.2324016094207764,0.895790159702301,2.33661150932312,0.167472556233406,0.894038736820221,0.894038736820221,0.0,214.244384765625,184.0,45065.69140625,0.0,3107.378173828125,1.0,280.0582275390625,283.0163879394531,291.6224670410156,294.0419311523437,293.1499938964844,293.1499938964844,280.3500061035156,36349.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646067142486572,3.6460912227630615,8.870388228388038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5883.3515625,0.0,1531.41162109375,3304.857421875,0.0,4300.0,0.9046154022216796,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768834114074707,0.3486900329589844,0.3189254701137543,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730905055999756,0.5175547003746033,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858210206031799,0.5458074808120728,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624236345291138,0.3401068747043609,0.3275088965892792,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6591985821723938,0.2175750434398651,1.0058658123016355,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336748600006104,0.3753293454647064,0.3753293454647064,1.0,1.0,-3.2324016094207764,0.895790159702301,2.33661150932312,0.167472556233406,0.894038736820221,0.894038736820221,0.0,214.244384765625,184.0,45065.69140625,0.0,3107.378173828125,1.0,280.0582275390625,283.0163879394531,291.6224670410156,294.0419311523437,293.1499938964844,293.1499938964844,280.3500061035156,36349.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646067142486572,3.6460912227630615,8.870388228388038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5883.3515625,0.0,1531.41162109375,3304.857421875,0.0,4300.0,0.9046154022216796,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739635705947876,0.3465765118598938,0.3163143396377563,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792732954025269,0.5146051049232483,0.4910826683044433,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799045562744,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679382562637329,0.3385663032531738,0.3254486322402954,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632837653160095,0.2158935517072677,0.995868980884552,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235510110855103,0.3755201697349548,0.3755201697349548,1.0,1.0,-3.193525075912476,0.8833892345428467,2.310135841369629,0.1632773876190185,0.8924725651741028,0.8924725651741028,0.0,204.63580322265625,172.0,43515.13671875,0.0,2970.936767578125,1.0,280.34197998046875,283.2019958496094,291.4764099121094,293.78564453125,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6345345973968506,3.63455867767334,8.814362786324637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5686.384765625,0.0,1518.2161865234375,3304.857421875,0.0,4300.0,0.902027189731598,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739635705947876,0.3465765118598938,0.3163143396377563,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792732954025269,0.5146051049232483,0.4910826683044433,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799045562744,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679382562637329,0.3385663032531738,0.3254486322402954,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632837653160095,0.2158935517072677,0.995868980884552,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235510110855103,0.3755201697349548,0.3755201697349548,1.0,1.0,-3.193525075912476,0.8833892345428467,2.310135841369629,0.1632773876190185,0.8924725651741028,0.8924725651741028,0.0,204.63580322265625,172.0,43515.13671875,0.0,2970.936767578125,1.0,280.34197998046875,283.2019958496094,291.4764099121094,293.78564453125,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6345345973968506,3.63455867767334,8.814362786324637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5686.384765625,0.0,1518.2161865234375,3304.857421875,0.0,4300.0,0.902027189731598,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670340538025,0.3456752300262451,0.3149483501911163,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887183666229248,0.5129481554031372,0.4889160990715027,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796515941619873,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.3379985988140106,0.3243502974510193,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150254845619201,0.9893821477890016,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757109642028808,0.3757109642028808,1.0,1.0,-3.157766819000244,0.8719937205314636,2.285773038864136,0.1601141393184662,0.8931958079338074,0.8931958079338074,0.0,193.639892578125,160.0,42027.2109375,0.0,2837.355224609375,1.0,280.6416015625,283.4078674316406,291.3507385253906,293.5753479003906,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6288154125213614,3.628839254379273,8.786644229985541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5526.18408203125,0.0,1510.765625,3304.857421875,0.0,4300.0,0.9006505012512207,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670340538025,0.3456752300262451,0.3149483501911163,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887183666229248,0.5129481554031372,0.4889160990715027,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796515941619873,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.3379985988140106,0.3243502974510193,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150254845619201,0.9893821477890016,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757109642028808,0.3757109642028808,1.0,1.0,-3.157766819000244,0.8719937205314636,2.285773038864136,0.1601141393184662,0.8931958079338074,0.8931958079338074,0.0,193.639892578125,160.0,42027.2109375,0.0,2837.355224609375,1.0,280.6416015625,283.4078674316406,291.3507385253906,293.5753479003906,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6288154125213614,3.628839254379273,8.786644229985541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5526.18408203125,0.0,1510.765625,3304.857421875,0.0,4300.0,0.9006505012512207,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872212529182434,0.3454265594482422,0.3144532144069671,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943130373954773,0.5123608708381653,0.4880690574645996,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012260794639587,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813757658004761,0.3379164338111877,0.3239974975585937,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424964904785,0.2148004472255706,0.9870821833610536,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738072395325,0.3758063614368438,0.3758063614368438,1.0,1.0,-3.140755653381348,0.8665740489959717,2.274181604385376,0.1586282104253769,0.8949332237243652,0.8949332237243652,0.0,187.8969268798828,160.0,40896.80859375,0.0,2772.02734375,1.0,280.89813232421875,283.5746765136719,291.26336669921875,293.3899230957031,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6285159587860094,3.628539800643921,8.785194154370402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5661.880859375,0.0,1509.6141357421875,3304.857421875,0.0,4300.0,0.9005431532859802,1.0,0.0,3.0,1.0,0.0
