time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928016185760498,0.3452948927879333,0.3141339421272278,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005701541900635,0.5119141936302185,0.4874267578125,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064805269241333,0.4912722408771515,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104312896729,0.3379549086093902,0.323803186416626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790309548377991,0.2147059440612793,0.9854871034622192,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.065185546875,1.0,0.6021894216537476,0.3760961294174194,0.3760961294174194,1.0,1.0,-3.1245462894439697,0.8619220852851868,2.262624263763428,0.1577293425798416,0.8961042761802673,0.8961042761802673,0.0,182.0133819580078,163.0,40637.59765625,0.0,2708.1865234375,1.0,280.9415283203125,283.614990234375,291.2384338378906,293.3875732421875,293.1499938964844,293.1499938964844,281.25,35940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630479097366333,3.630502939224243,8.794702921477437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5380.37841796875,0.0,1511.1168212890625,3304.857421875,0.0,4300.0,0.9008874297142028,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674928188324,0.3452475965023041,0.3137962222099304,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155393600464,0.5112938284873962,0.4865161478519439,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171640634536743,0.478553831577301,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941081523895264,0.3382720649242401,0.323783665895462,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147937268018722,0.9843295812606812,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964160561561584,0.3766756355762481,0.3766756355762481,1.0,1.0,-3.1063172817230225,0.8574259281158447,2.2488913536071777,0.1573313772678375,0.9014899134635924,0.9014899134635924,0.0,175.22384643554688,166.0,39553.8046875,0.0,2636.217041015625,1.0,281.2416076660156,283.8358459472656,291.13726806640625,293.2237243652344,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6407291889190674,3.6407530307769775,8.844434091770381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5900.64794921875,0.0,1520.6943359375,3304.857421875,0.0,4300.0,0.903020679950714,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674928188324,0.3452475965023041,0.3137962222099304,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155393600464,0.5112938284873962,0.4865161478519439,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171640634536743,0.478553831577301,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941081523895264,0.3382720649242401,0.323783665895462,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147937268018722,0.9843295812606812,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964160561561584,0.3766756355762481,0.3766756355762481,1.0,1.0,-3.1063172817230225,0.8574259281158447,2.2488913536071777,0.1573313772678375,0.9014899134635924,0.9014899134635924,0.0,175.22384643554688,166.0,39553.8046875,0.0,2636.217041015625,1.0,281.2416076660156,283.8358459472656,291.13726806640625,293.2237243652344,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6407291889190674,3.6407530307769775,8.844434091770381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5900.64794921875,0.0,1520.6943359375,3304.857421875,0.0,4300.0,0.903020679950714,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8016708493232727,0.343679666519165,0.3127804398536682,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.910757303237915,0.5091791152954102,0.4849490523338318,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8242418766021729,0.4735482037067413,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7966450452804565,0.3375560343265533,0.3233879804611206,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6872405409812927,0.2142196595668792,0.9825632572174072,285.0578308105469,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934401750564575,0.3772551417350769,0.3772551417350769,1.0,1.0,-3.0945961475372314,0.8550781607627869,2.2395179271698,0.1579081565141677,0.9014372229576112,0.9014372229576112,0.0,172.42745971679688,169.0,40411.83203125,0.0,2598.62255859375,1.0,280.9578552246094,283.60888671875,291.2263488769531,293.3913879394531,293.1499938964844,293.1499938964844,280.6499938964844,35819.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648269653320313,3.6482937335968018,8.881108328750997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6042.8076171875,0.0,1529.8939208984375,3304.857421875,0.0,4300.0,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8016708493232727,0.343679666519165,0.3127804398536682,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.910757303237915,0.5091791152954102,0.4849490523338318,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8242418766021729,0.4735482037067413,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7966450452804565,0.3375560343265533,0.3233879804611206,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6872405409812927,0.2142196595668792,0.9825632572174072,285.0578308105469,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934401750564575,0.3772551417350769,0.3772551417350769,1.0,1.0,-3.0945961475372314,0.8550781607627869,2.2395179271698,0.1579081565141677,0.9014372229576112,0.9014372229576112,0.0,172.42745971679688,169.0,40411.83203125,0.0,2598.62255859375,1.0,280.9578552246094,283.60888671875,291.2263488769531,293.3913879394531,293.1499938964844,293.1499938964844,280.6499938964844,35819.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648269653320313,3.6482937335968018,8.881108328750997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6042.8076171875,0.0,1529.8939208984375,3304.857421875,0.0,4300.0,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547682762146,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076997637748718,0.5056079030036926,0.4819059371948242,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827547550201416,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677042007446,0.3356406390666961,0.3218557834625244,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610875129699,0.9767280220985411,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775469958782196,0.3775469958782196,1.0,1.0,-3.080937147140503,0.851300060749054,2.2296371459960938,0.1574952751398086,0.8985573649406433,0.8985573649406433,0.0,172.52090454101562,172.0,41328.4921875,0.0,2572.764404296875,1.0,280.65826416015625,283.3697509765625,291.28778076171875,293.508544921875,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647926807403565,3.6479506492614746,8.879438837539055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.22900390625,0.0,1531.076416015625,3304.857421875,0.0,4300.0,0.9048144817352296,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547682762146,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076997637748718,0.5056079030036926,0.4819059371948242,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827547550201416,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677042007446,0.3356406390666961,0.3218557834625244,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610875129699,0.9767280220985411,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775469958782196,0.3775469958782196,1.0,1.0,-3.080937147140503,0.851300060749054,2.2296371459960938,0.1574952751398086,0.8985573649406433,0.8985573649406433,0.0,172.52090454101562,172.0,41328.4921875,0.0,2572.764404296875,1.0,280.65826416015625,283.3697509765625,291.28778076171875,293.508544921875,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647926807403565,3.6479506492614746,8.879438837539055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.22900390625,0.0,1531.076416015625,3304.857421875,0.0,4300.0,0.9048144817352296,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311635017395,0.3389516472816467,0.3085059225559234,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036021828651428,0.5029568076133728,0.479103147983551,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308603763580322,0.4781891405582428,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093732833862,0.3342390656471252,0.3203440606594085,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279154777527,0.3778388500213623,0.3778388500213623,1.0,1.0,-3.069377899169922,0.8482016324996948,2.2211763858795166,0.1571639627218246,0.9006044268608093,0.9006044268608093,0.0,173.59947204589844,175.0,40115.85546875,0.0,2556.2734375,1.0,280.9421691894531,283.5668640136719,291.1488342285156,293.2757873535156,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498990058898926,3.6499228477478014,8.889042533155589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5976.83447265625,0.0,1532.5152587890625,3304.857421875,0.0,4300.0,0.9052128791809082,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311635017395,0.3389516472816467,0.3085059225559234,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036021828651428,0.5029568076133728,0.479103147983551,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308603763580322,0.4781891405582428,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093732833862,0.3342390656471252,0.3203440606594085,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279154777527,0.3778388500213623,0.3778388500213623,1.0,1.0,-3.069377899169922,0.8482016324996948,2.2211763858795166,0.1571639627218246,0.9006044268608093,0.9006044268608093,0.0,173.59947204589844,175.0,40115.85546875,0.0,2556.2734375,1.0,280.9421691894531,283.5668640136719,291.1488342285156,293.2757873535156,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498990058898926,3.6499228477478014,8.889042533155589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5976.83447265625,0.0,1532.5152587890625,3304.857421875,0.0,4300.0,0.9052128791809082,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935743927955627,0.3378798067569732,0.3077786564826965,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017293453216552,0.5015352368354797,0.4779980778694153,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321072459220886,0.4799690246582031,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899472117424011,0.3335009515285492,0.3198082149028778,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856756210327,0.2105471044778823,0.9674313068389891,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909431576728821,0.3779847919940948,0.3779847919940948,1.0,1.0,-3.065447330474853,0.8472693562507629,2.218178033828736,0.1572547256946563,0.8988948464393616,0.8988948464393616,0.0,174.28485107421875,175.0,40974.3359375,0.0,2552.3505859375,1.0,280.6986999511719,283.3999938964844,291.2143249511719,293.4428405761719,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497418880462646,3.649765968322754,8.888277989171911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5825.17822265625,0.0,1532.9656982421875,3304.857421875,0.0,4300.0,0.9051840305328368,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910547852516174,0.336430013179779,0.3066538274288177,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990160226821899,0.4997240900993347,0.4764872193336487,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326341509819031,0.4826661050319671,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877478003501892,0.3324796259403229,0.3190012276172638,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779457330703735,0.2096089869737625,0.963867723941803,284.8267822265625,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909137725830078,0.3781102299690246,0.3781102299690246,1.0,1.0,-3.060269594192505,0.8458625078201294,2.214406967163086,0.157164454460144,0.8975041508674622,0.8975041508674622,0.0,175.35780334472656,178.0,40995.359375,0.0,2548.08251953125,1.0,280.6576843261719,283.34765625,291.21728515625,293.41680908203125,293.1499938964844,293.1499938964844,280.95001220703125,36099.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470892429351807,3.64711332321167,8.875362595972547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5442.5029296875,0.0,1530.67578125,3304.857421875,0.0,4300.0,0.9046792984008788,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345451056957245,0.3047621250152588,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.893830418586731,0.4970802962779999,0.473792165517807,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346486687660217,0.4880847334861755,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310890793800354,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783611357212066,0.3783611357212066,1.0,1.0,-3.0512468814849854,0.8434949517250061,2.207751989364624,0.1569928377866745,0.8991942405700684,0.8991942405700684,0.0,177.58387756347656,181.0,39786.5859375,0.0,2542.529541015625,1.0,280.942138671875,283.5473327636719,291.0825500488281,293.1916809082031,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646897554397583,3.646921396255493,8.874428658600664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5284.37109375,0.0,1529.610595703125,3304.857421875,0.0,4300.0,0.9045831561088562,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345451056957245,0.3047621250152588,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.893830418586731,0.4970802962779999,0.473792165517807,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346486687660217,0.4880847334861755,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310890793800354,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783611357212066,0.3783611357212066,1.0,1.0,-3.0512468814849854,0.8434949517250061,2.207751989364624,0.1569928377866745,0.8991942405700684,0.8991942405700684,0.0,177.58387756347656,181.0,39786.5859375,0.0,2542.529541015625,1.0,280.942138671875,283.5473327636719,291.0825500488281,293.1916809082031,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646897554397583,3.646921396255493,8.874428658600664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5284.37109375,0.0,1529.610595703125,3304.857421875,0.0,4300.0,0.9045831561088562,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830925583839417,0.3335600793361664,0.3038044273853302,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964690208435,0.4954310357570648,0.4721381366252899,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378576636314392,0.4925110340118408,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.330477237701416,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574628353119,0.9525551795959472,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786120116710663,0.3786120116710663,1.0,1.0,-3.0473432540893555,0.8428511023521423,2.2044923305511475,0.157390221953392,0.9035001397132874,0.9035001397132874,0.0,179.56407165527344,184.0,38705.578125,0.0,2545.41943359375,1.0,281.24176025390625,283.7708435058594,290.9669494628906,293.01177978515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909646567190066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5795.1611328125,0.0,1536.1842041015625,3304.857421875,0.0,4300.0,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830925583839417,0.3335600793361664,0.3038044273853302,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964690208435,0.4954310357570648,0.4721381366252899,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378576636314392,0.4925110340118408,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.330477237701416,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574628353119,0.9525551795959472,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786120116710663,0.3786120116710663,1.0,1.0,-3.0473432540893555,0.8428511023521423,2.2044923305511475,0.157390221953392,0.9035001397132874,0.9035001397132874,0.0,179.56407165527344,184.0,38705.578125,0.0,2545.41943359375,1.0,281.24176025390625,283.7708435058594,290.9669494628906,293.01177978515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909646567190066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5795.1611328125,0.0,1536.1842041015625,3304.857421875,0.0,4300.0,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313125967979431,0.3023218214511871,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.492563396692276,0.47000852227211,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389535546302795,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7767758965492249,0.3290651738643646,0.3160236477851867,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057173252105713,0.9476658701896667,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.3788222968578338,0.3788222968578338,1.0,1.0,-3.0429039001464844,0.8419107794761658,2.200993061065674,0.1577294468879699,0.902341604232788,0.902341604232788,0.0,182.17076110839844,187.0,39558.890625,0.0,2550.525390625,1.0,280.957763671875,283.5460510253906,291.0474548339844,293.1700744628906,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.92823038611823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5932.98779296875,0.0,1541.41845703125,3304.857421875,0.0,4300.0,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313125967979431,0.3023218214511871,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.492563396692276,0.47000852227211,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389535546302795,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7767758965492249,0.3290651738643646,0.3160236477851867,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057173252105713,0.9476658701896667,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.3788222968578338,0.3788222968578338,1.0,1.0,-3.0429039001464844,0.8419107794761658,2.200993061065674,0.1577294468879699,0.902341604232788,0.902341604232788,0.0,182.17076110839844,187.0,39558.890625,0.0,2550.525390625,1.0,280.957763671875,283.5460510253906,291.0474548339844,293.1700744628906,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.92823038611823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5932.98779296875,0.0,1541.41845703125,3304.857421875,0.0,4300.0,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721991539001465,0.3278785049915313,0.2996084690093994,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.4883630573749542,0.4664813578128814,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373541831970215,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265998363494873,0.3140719830989837,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450471401214,0.9390830993652344,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790325820446014,0.3790325820446014,1.0,1.0,-3.0322866439819336,0.8388787508010864,2.1934077739715576,0.1573285460472107,0.8982818126678467,0.8982818126678467,0.0,185.668701171875,190.0,40416.99609375,0.0,2548.51953125,1.0,280.658203125,283.3061218261719,291.09967041015625,293.27557373046875,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566915018426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5375.09228515625,0.0,1537.9188232421875,3304.857421875,0.0,4300.0,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721991539001465,0.3278785049915313,0.2996084690093994,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.4883630573749542,0.4664813578128814,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373541831970215,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265998363494873,0.3140719830989837,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450471401214,0.9390830993652344,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790325820446014,0.3790325820446014,1.0,1.0,-3.0322866439819336,0.8388787508010864,2.1934077739715576,0.1573285460472107,0.8982818126678467,0.8982818126678467,0.0,185.668701171875,190.0,40416.99609375,0.0,2548.51953125,1.0,280.658203125,283.3061218261719,291.09967041015625,293.27557373046875,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566915018426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5375.09228515625,0.0,1537.9188232421875,3304.857421875,0.0,4300.0,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689133882522583,0.3264738023281097,0.2981969714164734,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.874553382396698,0.4865235090255737,0.4646052122116089,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367102742195129,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532932281494,0.325501799583435,0.3129687905311584,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392220497131,0.202337309718132,0.9341111183166504,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359167098999,0.3791377246379852,0.3791377246379852,1.0,1.0,-3.025888681411743,0.8369963765144348,2.188892364501953,0.1569375395774841,0.8989197015762329,0.8989197015762329,0.0,187.43130493164065,190.0,39372.11328125,0.0,2545.529541015625,1.0,280.9013977050781,283.46209716796875,290.9917907714844,293.0543518066406,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510162353515625,3.651040315628052,8.894485290511511e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5490.57763671875,0.0,1535.0755615234375,3304.857421875,0.0,4300.0,0.9056105017662048,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7664282917976379,0.3254822790622711,0.2972360253334045,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8717577457427979,0.4851109087467193,0.4631931781768799,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.8366261720657349,0.513493537902832,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7657536268234253,0.3247146308422088,0.3121784925460815,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.6553261876106262,0.2014374732971191,0.9300164580345154,284.92108154296875,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.9216613769531,1.0,0.5939038395881653,0.3792679905891418,0.3792679905891418,1.0,1.0,-3.021127939224243,0.8357309103012085,2.185396909713745,0.1567778438329696,0.8991400003433228,0.8991400003433228,0.0,188.9004364013672,193.0,39157.70703125,0.0,2544.119140625,1.0,280.9422302246094,283.5037841796875,290.94842529296875,293.0286865234375,293.1499938964844,293.1499938964844,281.25,36053.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650580406188965,3.650604486465454,8.89236218881706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5210.29638671875,0.0,1534.2144775390625,3304.857421875,0.0,4300.0,0.905451774597168,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622058391571,0.3241368532180786,0.2959549725055694,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346638679504,0.4830073714256286,0.4611105024814605,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375327587127686,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155675888061,0.311170220375061,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771313905716,0.9237852096557616,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393609046936,0.3795285224914551,0.3795285224914551,1.0,1.0,-3.014991044998169,0.8343507647514343,2.180640459060669,0.156857281923294,0.9025960564613342,0.9025960564613342,0.0,191.4464263916016,196.0,38036.32421875,0.0,2545.654541015625,1.0,281.2417907714844,283.7266540527344,290.8206481933594,292.8335266113281,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548240184783936,3.654848098754883,8.913047508940508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5708.66943359375,0.0,1537.563232421875,3304.857421875,0.0,4300.0,0.9062820076942444,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622058391571,0.3241368532180786,0.2959549725055694,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346638679504,0.4830073714256286,0.4611105024814605,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375327587127686,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155675888061,0.311170220375061,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771313905716,0.9237852096557616,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393609046936,0.3795285224914551,0.3795285224914551,1.0,1.0,-3.014991044998169,0.8343507647514343,2.180640459060669,0.156857281923294,0.9025960564613342,0.9025960564613342,0.0,191.4464263916016,196.0,38036.32421875,0.0,2545.654541015625,1.0,281.2417907714844,283.7266540527344,290.8206481933594,292.8335266113281,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548240184783936,3.654848098754883,8.913047508940508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5708.66943359375,0.0,1537.563232421875,3304.857421875,0.0,4300.0,0.9062820076942444,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779360771179,0.3216084539890289,0.2942234873771667,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692989349365,0.4797767698764801,0.4586380124092102,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363968133926392,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.321983128786087,0.3099705576896667,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999593019485,0.9173701405525208,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859852790833,0.3797890543937683,0.3797890543937683,1.0,1.0,-3.0082483291625977,0.8327553868293762,2.175493001937866,0.1569720208644867,0.900536298751831,0.900536298751831,0.0,194.3656311035156,199.0,38826.96875,0.0,2547.9404296875,1.0,280.9577941894531,283.5001525878906,290.89141845703125,292.978515625,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655273199081421,3.65529727935791,8.915238822737592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5837.97265625,0.0,1539.1290283203125,3304.857421875,0.0,4300.0,0.9064521193504332,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779360771179,0.3216084539890289,0.2942234873771667,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692989349365,0.4797767698764801,0.4586380124092102,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363968133926392,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.321983128786087,0.3099705576896667,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999593019485,0.9173701405525208,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859852790833,0.3797890543937683,0.3797890543937683,1.0,1.0,-3.0082483291625977,0.8327553868293762,2.175493001937866,0.1569720208644867,0.900536298751831,0.900536298751831,0.0,194.3656311035156,199.0,38826.96875,0.0,2547.9404296875,1.0,280.9577941894531,283.5001525878906,290.89141845703125,292.978515625,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655273199081421,3.65529727935791,8.915238822737592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5837.97265625,0.0,1539.1290283203125,3304.857421875,0.0,4300.0,0.9064521193504332,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179171085357666,0.291284829378128,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271361351013,0.4752549529075622,0.454810619354248,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325359225273132,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192446529865265,0.3077614605426788,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617253065109,0.9075655341148376,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959862470626831,0.3800498843193054,0.3800498843193054,1.0,1.0,-2.995309829711914,0.8290570974349976,2.166252851486206,0.1563376486301422,0.8955585360527039,0.8955585360527039,0.0,198.0207672119141,187.0,39636.6328125,0.0,2542.334716796875,1.0,280.6582336425781,283.2596435546875,290.9345092773437,293.07208251953125,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646896123886109,3.6469202041625977,8.874422405824589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5283.29736328125,0.0,1531.557373046875,3304.857421875,0.0,4300.0,0.9047326445579528,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179171085357666,0.291284829378128,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271361351013,0.4752549529075622,0.454810619354248,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325359225273132,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192446529865265,0.3077614605426788,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617253065109,0.9075655341148376,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959862470626831,0.3800498843193054,0.3800498843193054,1.0,1.0,-2.995309829711914,0.8290570974349976,2.166252851486206,0.1563376486301422,0.8955585360527039,0.8955585360527039,0.0,198.0207672119141,187.0,39636.6328125,0.0,2542.334716796875,1.0,280.6582336425781,283.2596435546875,290.9345092773437,293.07208251953125,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646896123886109,3.6469202041625977,8.874422405824589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5283.29736328125,0.0,1531.557373046875,3304.857421875,0.0,4300.0,0.9047326445579528,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574060440063,0.3152441680431366,0.2884972691535949,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910814285278,0.471648097038269,0.4510212242603302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123780250549,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667886734009,0.3054226040840149,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803106844425201,0.3803106844425201,1.0,1.0,-2.969252109527588,0.820889413356781,2.148362636566162,0.1542372852563858,0.8953704833984375,0.8953704833984375,0.0,196.1201934814453,175.0,38240.53125,0.0,2484.1728515625,1.0,280.9421081542969,283.45135498046875,290.7717590332031,292.8094177246094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640161037445069,3.6401848793029785,8.8416737753505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5109.17333984375,0.0,1523.4659423828125,3304.857421875,0.0,4300.0,0.9031962752342224,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574060440063,0.3152441680431366,0.2884972691535949,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910814285278,0.471648097038269,0.4510212242603302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123780250549,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667886734009,0.3054226040840149,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803106844425201,0.3803106844425201,1.0,1.0,-2.969252109527588,0.820889413356781,2.148362636566162,0.1542372852563858,0.8953704833984375,0.8953704833984375,0.0,196.1201934814453,175.0,38240.53125,0.0,2484.1728515625,1.0,280.9421081542969,283.45135498046875,290.7717590332031,292.8094177246094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640161037445069,3.6401848793029785,8.8416737753505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5109.17333984375,0.0,1523.4659423828125,3304.857421875,0.0,4300.0,0.9031962752342224,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514640092849731,0.3143490552902221,0.2874756455421448,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.855512797832489,0.4703030586242676,0.4495197534561157,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.831379234790802,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952956199646,0.3163188993930816,0.3045186698436737,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926241964101791,0.8917661309242249,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278017044067,0.3804410994052887,0.3804410994052887,1.0,1.0,-2.954526424407959,0.8162252306938171,2.138301134109497,0.1529130339622497,0.8967433571815491,0.8967433571815491,0.0,193.4281311035156,175.0,37178.87890625,0.0,2443.53955078125,1.0,281.198486328125,283.6224670410156,290.66619873046875,292.605712890625,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6389453411102295,3.63896918296814,8.835768312565051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5231.71728515625,0.0,1521.4283447265625,3304.857421875,0.0,4300.0,0.9029003977775574,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534610629081726,0.3136704862117767,0.2867069840431213,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.857807993888855,0.4691971838474273,0.448300689458847,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329828381538391,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968957901001,0.3157601356506347,0.303819477558136,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879198074341,0.1919177025556564,0.887768566608429,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747024536133,0.3807365298271179,0.3807365298271179,1.0,1.0,-2.93961501121521,0.8118996024131775,2.127715349197388,0.1519535779953003,0.8975532054901123,0.8975532054901123,0.0,189.910873413086,178.0,36915.47265625,0.0,2398.788330078125,1.0,281.2416381835937,283.6639404296875,290.6273803710937,292.58935546875,293.1499938964844,293.1499938964844,281.54998779296875,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639895677566528,3.63991951942444,8.840384566610737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4967.13427734375,0.0,1521.8951416015625,3304.857421875,0.0,4300.0,0.9030253887176514,1.0,0.0,3.0,1.0,0.0
