time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7550801038742065,0.3126550912857055,0.2855926156044006,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.8595572710037231,0.467393159866333,0.4463698267936706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9990000128746032,0.837250292301178,0.5162335634231567,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7568130493164062,0.3149784803390503,0.3028680384159088,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.6428050398826599,0.1908498406410217,0.8819513320922852,285.1839904785156,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.18463134765625,1.0,0.5798946022987366,0.3813273906707763,0.3813273906707763,1.0,1.0,-2.9212400913238525,0.807197630405426,2.114042520523072,0.1511791497468948,0.9021415114402772,0.9021415114402772,0.0,186.41848754882807,181.0,35802.95703125,0.0,2348.4052734375,1.0,281.5415954589844,283.88543701171875,290.51239013671875,292.4068298339844,293.1499938964844,293.1499938964844,281.25,35777.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993712306022644,1.0,0.0,0.0,3.6475729942321777,3.647597074508667,8.877717050381762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5441.9638671875,0.0,1528.803466796875,3304.857421875,0.0,4246.72900390625,0.9045981168746948,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7550801038742065,0.3126550912857055,0.2855926156044006,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.8595572710037231,0.467393159866333,0.4463698267936706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9990000128746032,0.837250292301178,0.5162335634231567,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7568130493164062,0.3149784803390503,0.3028680384159088,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.6428050398826599,0.1908498406410217,0.8819513320922852,285.1839904785156,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.18463134765625,1.0,0.5798946022987366,0.3813273906707763,0.3813273906707763,1.0,1.0,-2.9212400913238525,0.807197630405426,2.114042520523072,0.1511791497468948,0.9021415114402772,0.9021415114402772,0.0,186.41848754882807,181.0,35802.95703125,0.0,2348.4052734375,1.0,281.5415954589844,283.88543701171875,290.51239013671875,292.4068298339844,293.1499938964844,293.1499938964844,281.25,35777.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993712306022644,1.0,0.0,0.0,3.6475729942321777,3.647597074508667,8.877717050381762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5441.9638671875,0.0,1528.803466796875,3304.857421875,0.0,4246.72900390625,0.9045981168746948,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396120071411,0.3102759420871734,0.2838998436927795,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345843315125,0.4642634093761444,0.443895012140274,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384339809417725,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7559950351715088,0.3132785856723785,0.3016010522842407,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670542001724,0.8758657574653625,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819182515144348,0.3819182515144348,1.0,1.0,-2.906853675842285,0.803824245929718,2.103029489517212,0.1510648876428604,0.9010395407676696,0.9010395407676696,0.0,185.6422576904297,184.0,36471.828125,0.0,2319.04150390625,1.0,281.2578125,283.6488647460937,290.567138671875,292.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,35910.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651825189590454,3.651849031448364,8.89842681317532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5554.07958984375,0.0,1534.531982421875,3304.857421875,0.0,4300.0,0.9056111574172974,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396120071411,0.3102759420871734,0.2838998436927795,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345843315125,0.4642634093761444,0.443895012140274,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384339809417725,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7559950351715088,0.3132785856723785,0.3016010522842407,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670542001724,0.8758657574653625,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819182515144348,0.3819182515144348,1.0,1.0,-2.906853675842285,0.803824245929718,2.103029489517212,0.1510648876428604,0.9010395407676696,0.9010395407676696,0.0,185.6422576904297,184.0,36471.828125,0.0,2319.04150390625,1.0,281.2578125,283.6488647460937,290.567138671875,292.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,35910.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651825189590454,3.651849031448364,8.89842681317532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5554.07958984375,0.0,1534.531982421875,3304.857421875,0.0,4300.0,0.9056111574172974,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7494664192199707,0.3066262602806091,0.2809350490570068,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8536437153816223,0.459724873304367,0.4399876296520233,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.9990000128746032,0.8360611796379089,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.752234697341919,0.3104632496833801,0.2992551028728485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.63774573802948,0.1868423968553543,0.8662495017051697,284.7666015625,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.576371431350708,0.3825198113918304,0.3825198113918304,1.0,1.0,-2.888938665390014,0.7992534637451172,2.089685201644897,0.1505262851715088,0.8968194127082825,0.8968194127082825,0.0,186.95504760742188,187.0,37133.98046875,0.0,2294.051025390625,1.0,280.958251953125,283.3957824707031,290.5921325683594,292.6045227050781,293.1499938964844,293.1499938964844,281.25,36148.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470985412597656,3.647122621536255,8.875406933839258e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5014.27001953125,0.0,1531.0526123046875,3304.857421875,0.0,4300.0,0.9047095775604248,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7494664192199707,0.3066262602806091,0.2809350490570068,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8536437153816223,0.459724873304367,0.4399876296520233,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.9990000128746032,0.8360611796379089,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.752234697341919,0.3104632496833801,0.2992551028728485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.63774573802948,0.1868423968553543,0.8662495017051697,284.7666015625,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.576371431350708,0.3825198113918304,0.3825198113918304,1.0,1.0,-2.888938665390014,0.7992534637451172,2.089685201644897,0.1505262851715088,0.8968194127082825,0.8968194127082825,0.0,186.95504760742188,187.0,37133.98046875,0.0,2294.051025390625,1.0,280.958251953125,283.3957824707031,290.5921325683594,292.6045227050781,293.1499938964844,293.1499938964844,281.25,36148.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470985412597656,3.647122621536255,8.875406933839258e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5014.27001953125,0.0,1531.0526123046875,3304.857421875,0.0,4300.0,0.9047095775604248,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277209281921,0.3039816617965698,0.2782963514328003,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487853407859802,0.4560921788215637,0.4362993538379669,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341948390007019,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081983029842376,0.2969619333744049,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846452057361602,0.8561608791351318,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831214010715484,0.3831214010715484,1.0,1.0,-2.872251272201538,0.7950920462608337,2.0771594047546387,0.1499847173690796,0.8976790308952332,0.8976790308952332,0.0,188.79090881347656,190.0,35948.10546875,0.0,2273.99755859375,1.0,281.2421264648437,283.5976257324219,290.4175720214844,292.3349914550781,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644270181655884,3.644294023513794,8.861646279001434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4855.3935546875,0.0,1527.2144775390625,3304.857421875,0.0,4300.0,0.904041826725006,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277209281921,0.3039816617965698,0.2782963514328003,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487853407859802,0.4560921788215637,0.4362993538379669,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341948390007019,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081983029842376,0.2969619333744049,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846452057361602,0.8561608791351318,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831214010715484,0.3831214010715484,1.0,1.0,-2.872251272201538,0.7950920462608337,2.0771594047546387,0.1499847173690796,0.8976790308952332,0.8976790308952332,0.0,188.79090881347656,190.0,35948.10546875,0.0,2273.99755859375,1.0,281.2421264648437,283.5976257324219,290.4175720214844,292.3349914550781,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644270181655884,3.644294023513794,8.861646279001434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4855.3935546875,0.0,1527.2144775390625,3304.857421875,0.0,4300.0,0.904041826725006,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7433327436447144,0.3030940294265747,0.2774047553539276,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8468300700187683,0.454736977815628,0.434914231300354,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.8338313698768616,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7465524077415466,0.3074097037315368,0.2961452901363373,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6317958831787109,0.1837785840034485,0.8520996570587158,285.0569152832031,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653686523437,1.0,0.5752772092819214,0.3834221661090851,0.3834221661090851,1.0,1.0,-2.8661868572235107,0.7937870621681213,2.072399616241455,0.1499786227941513,0.8997061848640442,0.8997061848640442,0.0,189.64747619628903,190.0,35045.80078125,0.0,2267.6767578125,1.0,281.4986572265625,283.7779541015625,290.3173522949219,292.1388244628906,293.1499938964844,293.1499938964844,281.54998779296875,35953.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993572473526001,1.0,0.0,0.0,3.64528751373291,3.64531135559082,8.866594498613267e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4981.1630859375,0.0,1527.58154296875,3304.857421875,0.0,4245.5380859375,0.9042391777038574,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419673204421997,0.3024058043956756,0.2767802476882934,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451849818229675,0.4536091089248657,0.4338323175907135,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8337610363960266,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.745232880115509,0.3068038821220398,0.2955581843852997,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192973136902,0.1830535978078842,0.8488065600395203,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493143081665,0.3837259113788605,0.3837259113788605,1.0,1.0,-2.8617537021636963,0.793046772480011,2.06870698928833,0.1501704603433609,0.9011902809143066,0.9011902809143066,0.0,190.4608612060547,178.0,34879.04296875,0.0,2263.981201171875,1.0,281.5418701171875,283.82440185546875,290.29608154296875,292.14208984375,293.1499938964844,293.1499938964844,281.25,35866.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895370602607728,1.0,0.0,0.0,3.648622751235962,3.648646831512451,8.882827842171537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5322.3798828125,0.0,1530.6370849609375,3304.857421875,0.0,4211.05615234375,0.904892086982727,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.741832435131073,0.299657255411148,0.2746624648571014,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.4500019252300262,0.4308074712753296,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319480419158936,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7454782128334045,0.3046571612358093,0.2937726378440857,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6297475099563599,0.1810407936573028,0.8403586149215698,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765153884888,0.3843333721160888,0.3843333721160888,1.0,1.0,-2.8388020992279053,0.7866867184638977,2.0521154403686523,0.1491550207138061,0.898853600025177,0.898853600025177,0.0,187.681869506836,166.0,35428.62109375,0.0,2211.107421875,1.0,281.2578430175781,283.5830078125,290.3402404785156,292.2620849609375,293.1499938964844,293.1499938964844,281.54998779296875,36023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648781776428223,3.648805856704712,8.883601481102232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4824.02783203125,0.0,1531.9876708984375,3304.857421875,0.0,4300.0,0.9050049781799316,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.741832435131073,0.299657255411148,0.2746624648571014,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.4500019252300262,0.4308074712753296,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319480419158936,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7454782128334045,0.3046571612358093,0.2937726378440857,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6297475099563599,0.1810407936573028,0.8403586149215698,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765153884888,0.3843333721160888,0.3843333721160888,1.0,1.0,-2.8388020992279053,0.7866867184638977,2.0521154403686523,0.1491550207138061,0.898853600025177,0.898853600025177,0.0,187.681869506836,166.0,35428.62109375,0.0,2211.107421875,1.0,281.2578430175781,283.5830078125,290.3402404785156,292.2620849609375,293.1499938964844,293.1499938964844,281.54998779296875,36023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648781776428223,3.648805856704712,8.883601481102232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4824.02783203125,0.0,1531.9876708984375,3304.857421875,0.0,4300.0,0.9050049781799316,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.74382483959198,0.29733407497406,0.2721310555934906,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8477977514266968,0.4467241466045379,0.4272717535495758,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.8325095176696777,0.5155535936355591,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7478825449943542,0.3026674687862396,0.2915334701538086,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6308668851852417,0.1791001409292221,0.8302340507507324,285.0411682128906,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0410461425781,1.0,0.5625715851783752,0.3849408626556396,0.3849408626556396,1.0,1.0,-2.80552625656128,0.7767494320869446,2.0287768840789795,0.1465995162725448,0.9012975692749025,0.9012975692749025,0.0,181.72596740722656,169.0,34185.54296875,0.0,2126.562255859375,1.0,281.54205322265625,283.7782897949219,290.1870422363281,292.00885009765625,293.1499938964844,293.1499938964844,281.25,35904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989652156829834,1.0,0.0,0.0,3.651602029800415,3.651626110076904,8.897339967006701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5248.38232421875,0.0,1534.2388916015625,3304.857421875,0.0,4212.04248046875,0.90557861328125,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.74382483959198,0.29733407497406,0.2721310555934906,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8477977514266968,0.4467241466045379,0.4272717535495758,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.8325095176696777,0.5155535936355591,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7478825449943542,0.3026674687862396,0.2915334701538086,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6308668851852417,0.1791001409292221,0.8302340507507324,285.0411682128906,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0410461425781,1.0,0.5625715851783752,0.3849408626556396,0.3849408626556396,1.0,1.0,-2.80552625656128,0.7767494320869446,2.0287768840789795,0.1465995162725448,0.9012975692749025,0.9012975692749025,0.0,181.72596740722656,169.0,34185.54296875,0.0,2126.562255859375,1.0,281.54205322265625,283.7782897949219,290.1870422363281,292.00885009765625,293.1499938964844,293.1499938964844,281.25,35904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989652156829834,1.0,0.0,0.0,3.651602029800415,3.651626110076904,8.897339967006701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5248.38232421875,0.0,1534.2388916015625,3304.857421875,0.0,4212.04248046875,0.90557861328125,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943363785743713,0.2696963250637054,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.44277423620224,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832464337348938,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372024536133,0.3001971542835235,0.2893783152103424,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257187843322,0.8208245635032654,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579650402069092,0.3857636451721191,0.3857636451721191,1.0,1.0,-2.779829740524292,0.7699221968650818,2.0099077224731445,0.145303413271904,0.8980432152748108,0.8980432152748108,0.0,178.79638671875,172.0,34689.48046875,0.0,2070.38916015625,1.0,281.2578125,283.5340576171875,290.2115783691406,292.09918212890625,293.1499938964844,293.1499938964844,281.54998779296875,36092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885579632078588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4747.37353515625,0.0,1532.954345703125,3304.857421875,0.0,4300.0,0.905141055583954,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943363785743713,0.2696963250637054,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.44277423620224,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832464337348938,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372024536133,0.3001971542835235,0.2893783152103424,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257187843322,0.8208245635032654,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579650402069092,0.3857636451721191,0.3857636451721191,1.0,1.0,-2.779829740524292,0.7699221968650818,2.0099077224731445,0.145303413271904,0.8980432152748108,0.8980432152748108,0.0,178.79638671875,172.0,34689.48046875,0.0,2070.38916015625,1.0,281.2578125,283.5340576171875,290.2115783691406,292.09918212890625,293.1499938964844,293.1499938964844,281.54998779296875,36092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885579632078588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4747.37353515625,0.0,1532.954345703125,3304.857421875,0.0,4300.0,0.905141055583954,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7413122653961182,0.2919088006019592,0.2672333717346191,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8453446626663208,0.4393374323844909,0.4203003048896789,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8321824073791504,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460101842880249,0.2979991137981415,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458667755127,0.1748974025249481,0.8111611604690552,284.9859313964844,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.9863586425781,1.0,0.5550326108932495,0.3865864276885986,0.3865864276885986,1.0,1.0,-2.758453845977783,0.7645716667175293,1.9938820600509644,0.1445113569498062,0.8997989296913147,0.8997989296913147,0.0,178.07778930664062,175.0,33555.7109375,0.0,2032.4193115234373,1.0,281.54217529296875,283.738037109375,290.0609741210937,291.8465576171875,293.1499938964844,293.1499938964844,281.8500061035156,35978.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846513271331788,1.0,0.0,0.0,3.649186611175537,3.6492106914520255,8.885573379302514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4602.89794921875,0.0,1532.1041259765625,3304.857421875,0.0,4169.02197265625,0.9050902128219604,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7413122653961182,0.2919088006019592,0.2672333717346191,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8453446626663208,0.4393374323844909,0.4203003048896789,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8321824073791504,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460101842880249,0.2979991137981415,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458667755127,0.1748974025249481,0.8111611604690552,284.9859313964844,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.9863586425781,1.0,0.5550326108932495,0.3865864276885986,0.3865864276885986,1.0,1.0,-2.758453845977783,0.7645716667175293,1.9938820600509644,0.1445113569498062,0.8997989296913147,0.8997989296913147,0.0,178.07778930664062,175.0,33555.7109375,0.0,2032.4193115234373,1.0,281.54217529296875,283.738037109375,290.0609741210937,291.8465576171875,293.1499938964844,293.1499938964844,281.8500061035156,35978.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846513271331788,1.0,0.0,0.0,3.649186611175537,3.6492106914520255,8.885573379302514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4602.89794921875,0.0,1532.1041259765625,3304.857421875,0.0,4169.02197265625,0.9050902128219604,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403169870376587,0.2910585105419159,0.2663635015487671,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838026046753,0.4380027651786804,0.4189239740371704,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.8323348760604858,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534701347351,0.2971704006195068,0.2862485349178314,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755289793014,0.8072079420089722,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108846664429,0.3869978189468384,0.3869978189468384,1.0,1.0,-2.750598907470703,0.7628685235977173,1.9877303838729856,0.144457072019577,0.9022477269172668,0.9022477269172668,0.0,178.0556640625,175.0,32660.462890625,0.0,2019.72265625,1.0,281.7987976074219,283.91802978515625,289.9814453125,291.6708984375,293.1499938964844,293.1499938964844,281.8500061035156,35872.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709058403968812,1.0,0.0,0.0,3.651728868484497,3.6517527103424072,8.897957286535529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4725.66650390625,0.0,1534.140869140625,3304.857421875,0.0,4049.18359375,0.9056256413459778,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394623160362244,0.2903840839862823,0.2657364010810852,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431174755096436,0.436867892742157,0.4178215563297272,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326399326324463,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906332969666,0.2964950203895569,0.2855836451053619,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255243420600891,0.1733739674091339,0.803943932056427,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064339637756,0.387433648109436,0.387433648109436,1.0,1.0,-2.744625329971313,0.7618704438209534,1.9827550649642944,0.1446869075298309,0.9041613936424256,0.9041613936424256,0.0,178.18222045898438,178.0,32489.013671875,0.0,2010.7764892578125,1.0,281.8419189453125,283.96337890625,289.9786682128906,291.6937866210937,293.1499938964844,293.1499938964844,281.54998779296875,35782.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633730053901672,1.0,0.0,0.0,3.656646966934204,3.656671047210693,8.92194123025547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5054.43603515625,0.0,1538.94677734375,3304.857421875,0.0,3982.595458984375,0.9066303372383118,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005114555359,0.2876845002174377,0.2637960910797119,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332663714885711,0.4149410128593445,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302679061889648,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411310076713562,0.2942116856575012,0.2838138937950134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145690202713,0.7964243292808533,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883053064346313,0.3883053064346313,1.0,1.0,-2.7319440841674805,0.7596044540405273,1.972339630126953,0.1451448202133178,0.902736246585846,0.902736246585846,0.0,179.514892578125,181.0,33116.3671875,0.0,1996.8360595703125,1.0,281.5577392578125,283.7241516113281,290.046142578125,291.8454284667969,293.1499938964844,293.1499938964844,281.25,35929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767839908599854,1.0,0.0,0.0,3.660254716873169,3.660278797149658,8.939555300457869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5161.0458984375,0.0,1544.0762939453125,3304.857421875,0.0,4100.7060546875,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005114555359,0.2876845002174377,0.2637960910797119,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332663714885711,0.4149410128593445,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302679061889648,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411310076713562,0.2942116856575012,0.2838138937950134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145690202713,0.7964243292808533,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883053064346313,0.3883053064346313,1.0,1.0,-2.7319440841674805,0.7596044540405273,1.972339630126953,0.1451448202133178,0.902736246585846,0.902736246585846,0.0,179.514892578125,181.0,33116.3671875,0.0,1996.8360595703125,1.0,281.5577392578125,283.7241516113281,290.046142578125,291.8454284667969,293.1499938964844,293.1499938964844,281.25,35929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767839908599854,1.0,0.0,0.0,3.660254716873169,3.660278797149658,8.939555300457869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5161.0458984375,0.0,1544.0762939453125,3304.857421875,0.0,4100.7060546875,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312377691268921,0.2841129601001739,0.2609314024448395,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341216444969177,0.4287653863430023,0.4110919237136841,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249905705451965,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365544438362122,0.2911959588527679,0.2812958061695099,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176861524581909,0.1689573973417282,0.786699116230011,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905754089355,0.3891044557094574,0.3891044557094574,1.0,1.0,-2.7160260677337646,0.7560105919837952,1.9600154161453247,0.1449890285730362,0.8984173536300659,0.8984173536300659,0.0,181.84622192382807,181.0,33712.0859375,0.0,1982.523681640625,1.0,281.26104736328125,283.4704895019531,290.0294189453125,291.882568359375,293.1499938964844,293.1499938964844,281.25,36164.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946560859680176,1.0,0.0,0.0,3.655253648757935,3.655277729034424,8.915143325793906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4926.8828125,0.0,1540.2530517578125,3304.857421875,0.0,4254.76025390625,0.9065394401550292,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307287454605103,0.283776193857193,0.2606367468833923,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283379912376404,0.4107005596160888,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244237303733826,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844016075134,0.2909046411514282,0.2810340523719787,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172004342079163,0.1687176376581192,0.7856969833374023,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.552347719669342,0.3891769647598266,0.3891769647598266,1.0,1.0,-2.71439266204834,0.7556175589561462,1.9587750434875488,0.1449464559555053,0.8981123566627502,0.8981123566627502,0.0,182.08984375,169.0,33691.953125,0.0,1981.08203125,1.0,281.2581787109375,283.46563720703125,290.0179443359375,291.86639404296875,293.1499938964844,293.1499938964844,281.54998779296875,36177.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995175838470459,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.91145418790984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4640.07568359375,0.0,1539.5093994140625,3304.857421875,0.0,4259.17724609375,0.9063830375671388,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.728994607925415,0.2816098034381866,0.2584609091281891,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416823387146,0.4077468812465668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209558725357056,0.5224847793579102,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345956563949585,0.2889255881309509,0.2790128588676452,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321100234985,0.1670086532831192,0.7776268720626831,284.8221435546875,284.95001220703125,295.93328857421875,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491025447845459,0.5478770136833191,0.5478770136833191,0.7401865124702454,1.0,-2.695693016052246,1.0863966941833496,1.609296202659607,0.4795534312725067,0.8978212475776672,0.8978212475776672,0.0,181.2972106933593,169.0,32115.673828125,0.0,1946.9710693359373,1.0,281.5218811035156,283.6210327148437,289.85760498046875,291.57989501953125,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982644259929657,1.0,0.0,0.0,3.6505186557769775,3.650542736053467,8.892060918697098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4718.00634765625,0.0,1534.8729248046875,3304.857421875,0.0,4151.66552734375,0.90550434589386,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947271347046,0.2805815041065216,0.2574718296527862,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240161776542663,0.4063360393047333,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196038007736206,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696257591248,0.2879564464092254,0.2780356109142303,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535650491714,0.773511528968811,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467840433120728,0.633506178855896,0.633506178855896,0.6000000238418579,1.0,-2.684288024902344,1.2724087238311768,1.4118791818618774,0.6678228974342346,0.8970473408699036,0.8970473408699036,0.0,179.90765380859375,157.0,31760.23046875,0.0,1922.8524169921875,1.0,281.5422058105469,283.6230773925781,289.8242492675781,291.53863525390625,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769310355186462,1.0,0.0,0.0,3.648304462432861,3.648328542709351,8.881277722139203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4443.97412109375,0.0,1532.517578125,3304.857421875,0.0,4101.98974609375,0.9050065875053406,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298449873924255,0.279318243265152,0.2560914754867553,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.833072304725647,0.4221676290035248,0.404335081577301,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185732364654541,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7356101870536804,0.2867064476013183,0.2766432464122772,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152296662330627,0.1650195270776748,0.7675791382789612,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716970443726,0.7605573534965515,0.7605573534965515,0.3919999897480011,1.0,-2.665722846984864,1.717786192893982,0.9479365348815918,1.1163781881332395,0.8980663418769836,0.8980663418769836,0.0,176.96800231933594,157.0,30531.822265625,0.0,1882.0863037109373,1.0,281.8023376464844,283.7891540527344,289.72216796875,291.3238525390625,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585705995559692,1.0,0.0,0.0,3.646433830261232,3.64645791053772,8.872172543306078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4540.8876953125,0.0,1529.8795166015625,3304.857421875,0.0,3939.833740234375,0.9045812487602234,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316712141036987,0.2783375680446625,0.255065381526947,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352090716362,0.4206596910953522,0.4027555584907532,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186032772064209,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646067619324,0.2856979370117187,0.2755388021469116,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6163994669914246,0.1640927642583847,0.7626762986183167,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229157447815,0.8778353929519653,0.8778353929519653,0.2000000029802322,1.0,-2.647909879684448,2.23134446144104,0.4165654480457306,1.632252216339111,0.8977817296981812,0.8977817296981812,0.0,173.45645141601562,160.0,29749.025390625,0.0,1841.281982421875,1.0,281.8417663574219,283.79443359375,289.70458984375,291.30584716796875,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463623762130736,1.0,0.0,0.0,3.6459028720855713,3.645926952362061,8.869589009918855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4285.6787109375,0.0,1529.079345703125,3304.857421875,0.0,3830.1328125,0.9043993949890136,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325090169906616,0.2773557901382446,0.2540558576583862,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952304840088,0.4191428124904632,0.4011864066123962,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191437125205994,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.2846805453300476,0.2744604051113128,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144775390625,0.1631731986999511,0.758016049861908,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.633231401443481,2.633204936981201,2.649291127454489e-05,2.0356438159942627,0.8990351557731628,0.8990351557731628,0.0,171.26806640625,160.0,28437.5078125,0.0,1811.47412109375,1.0,282.0986022949219,283.9449157714844,289.6236572265625,291.1102294921875,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255122542381288,1.0,0.0,0.0,3.6457266807556152,3.645750522613525,8.868731242728245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4369.9599609375,0.0,1528.436279296875,3304.857421875,0.0,3639.939453125,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326289415359497,0.276536613702774,0.2532465755939483,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900018692017,0.4178037047386169,0.3998409211635589,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198795318603516,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.738408088684082,0.2837742865085602,0.273539125919342,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347550630569,0.7539567351341248,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339214205741882,1.0,1.0,0.0,1.0,-2.622396230697632,2.6223907470703125,5.532864179258468e-06,2.0271453857421875,0.9000999331474304,0.9000999331474304,0.0,169.95401000976562,163.0,28175.921875,0.0,1789.578369140625,1.0,282.1417236328125,283.9861755371094,289.6206359863281,291.120361328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910825252532959,1.0,0.0,0.0,3.647670269012451,3.647694110870361,8.878189987626683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4159.34130859375,0.0,1530.063720703125,3304.857421875,0.0,3504.26123046875,0.904721736907959,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384715080261,0.2753514647483825,0.2520244419574737,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156281650066376,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215400576591492,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.737842321395874,0.2823090255260467,0.2720183134078979,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.606283187866211,2.606277704238892,5.464182777359383e-06,2.014439344406128,0.9056586027145386,0.9056586027145386,0.0,168.61203002929688,166.0,27181.96484375,0.0,1760.0361328125,1.0,282.4418029785156,284.2159729003906,289.5835266113281,291.021484375,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796375393867493,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929486625675054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4574.3017578125,0.0,1540.0445556640625,3304.857421875,0.0,3213.18359375,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
