time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384715080261,0.2753514647483825,0.2520244419574737,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156281650066376,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215400576591492,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.737842321395874,0.2823090255260467,0.2720183134078979,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.606283187866211,2.606277704238892,5.464182777359383e-06,2.014439344406128,0.9056586027145386,0.9056586027145386,0.0,168.61203002929688,166.0,27181.96484375,0.0,1760.0361328125,1.0,282.4418029785156,284.2159729003906,289.5835266113281,291.021484375,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796375393867493,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929486625675054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4574.3017578125,0.0,1540.0445556640625,3304.857421875,0.0,3213.18359375,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301011085510254,0.2730181813240051,0.2504327595233917,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331818580627441,0.412405401468277,0.3951174020767212,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197231292724609,0.5037698745727539,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357120513916016,0.2801322340965271,0.2703434526920318,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044988632202,0.159175619482994,0.7403777837753296,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.529933512210846,1.0,1.0,0.0,1.0,-2.593205451965332,2.593200206756592,5.409278401202755e-06,2.0042293071746826,0.9043540358543396,0.9043540358543396,0.0,168.93682861328125,166.0,27460.142578125,0.0,1742.529052734375,1.0,282.16046142578125,283.95770263671875,289.6905212402344,291.2049255371094,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908289074897766,1.0,0.0,0.0,3.663848876953125,3.663873195648194,8.957120485320047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4401.69384765625,0.0,1547.6051025390625,3304.857421875,0.0,3317.95849609375,0.9082603454589844,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297531962394714,0.2727470993995666,0.2502099871635437,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.4120424687862396,0.3948044180870056,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193684816360474,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353856563568115,0.2798886597156524,0.270133376121521,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122438907623291,0.1589856445789337,0.7396043539047241,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401117324829,1.0,1.0,0.0,1.0,-2.591778039932251,2.591772556304932,5.403299837780651e-06,2.003113508224488,0.9043095111846924,0.9043095111846924,0.0,169.05062866210938,169.0,27430.337890625,0.0,1740.97265625,1.0,282.15771484375,283.9517517089844,289.685791015625,291.197265625,293.1499938964844,293.1499938964844,281.8500061035156,35873.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912913203239441,1.0,0.0,0.0,3.66408371925354,3.664107799530029,8.958268153946847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4658.8828125,0.0,1547.9444580078125,3304.857421875,0.0,3322.2822265625,0.9083231687545776,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322134017944,0.2686251997947693,0.2469140440225601,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214200019836,0.4067599475383758,0.390271782875061,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123523592948914,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000726699829,0.2670994997024536,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630723953247,1.0,1.0,0.0,1.0,-2.5721442699432373,2.572139024734497,5.321468506735982e-06,1.987799406051636,0.8990921974182129,0.8990921974182129,0.0,171.1091766357422,172.0,27631.4609375,-0.0,1721.856689453125,1.0,281.8581237792969,283.6679382324219,289.6636047363281,291.2111511230469,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093154668807985,1.0,0.0,0.0,3.6587655544281006,3.65878963470459,8.932282185014628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4178.52880859375,0.0,1544.228515625,3304.857421875,0.0,3490.24951171875,0.9073273539543152,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322134017944,0.2686251997947693,0.2469140440225601,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214200019836,0.4067599475383758,0.390271782875061,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123523592948914,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000726699829,0.2670994997024536,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630723953247,1.0,1.0,0.0,1.0,-2.5721442699432373,2.572139024734497,5.321468506735982e-06,1.987799406051636,0.8990921974182129,0.8990921974182129,0.0,171.1091766357422,172.0,27631.4609375,-0.0,1721.856689453125,1.0,281.8581237792969,283.6679382324219,289.6636047363281,291.2111511230469,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093154668807985,1.0,0.0,0.0,3.6587655544281006,3.65878963470459,8.932282185014628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4178.52880859375,0.0,1544.228515625,3304.857421875,0.0,3490.24951171875,0.9073273539543152,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425660133362,0.2654953300952911,0.2438151091337204,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741687774658,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056580424308777,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243757247925,0.2732839584350586,0.2641015350818634,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528571605682373,2.552851915359497,5.241457984084264e-06,1.972637414932251,0.8998205065727234,0.8998205065727234,0.0,173.4370574951172,160.0,26621.205078125,-0.0,1704.6123046875,1.0,282.1422424316406,283.8811950683594,289.4665222167969,290.9082946777344,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885571956634521,1.0,0.0,0.0,3.654966115951538,3.6549901962280273,8.91374099865061e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4042.221435546875,0.0,1539.2822265625,3304.857421875,0.0,3296.712158203125,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425660133362,0.2654953300952911,0.2438151091337204,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741687774658,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056580424308777,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243757247925,0.2732839584350586,0.2641015350818634,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528571605682373,2.552851915359497,5.241457984084264e-06,1.972637414932251,0.8998205065727234,0.8998205065727234,0.0,173.4370574951172,160.0,26621.205078125,-0.0,1704.6123046875,1.0,282.1422424316406,283.8811950683594,289.4665222167969,290.9082946777344,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885571956634521,1.0,0.0,0.0,3.654966115951538,3.6549901962280273,8.91374099865061e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4042.221435546875,0.0,1539.2822265625,3304.857421875,0.0,3296.712158203125,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662321090698,0.2644361555576324,0.242697924375534,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8204841017723083,0.4009055197238922,0.3842774331569671,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032901287078857,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245498299598694,0.2721302211284637,0.2628796696662903,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.1525871902704239,0.7117676734924316,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.525854766368866,1.0,1.0,0.0,1.0,-2.540724992752075,2.540719747543335,5.191790478420444e-06,1.9632753133773804,0.9019315242767334,0.9019315242767334,0.0,172.6019287109375,160.0,25828.166015625,-0.0,1683.889404296875,1.0,282.39892578125,284.0682067871094,289.37322998046875,290.72100830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711884617805481,1.0,0.0,0.0,3.6556246280670166,3.655648708343506,8.916953220250434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4144.4375,0.0,1539.2120361328125,3304.857421875,0.0,3133.958740234375,0.9065683484077454,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187985181808472,0.2636103630065918,0.2418384850025177,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557269096375,0.3995378613471985,0.3828594088554382,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019758462905884,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250881791114807,0.2711709141731262,0.2618521451950073,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516643315553665,0.7070751786231995,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227937698364258,1.0,1.0,0.0,1.0,-2.527226209640503,2.527221202850342,5.136623258295003e-06,1.95276403427124,0.9033665060997008,0.9033665060997008,0.0,170.515625,148.0,25567.927734375,-0.0,1656.04638671875,1.0,282.4419250488281,284.1106872558594,289.3675842285156,290.7362365722656,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603882193565369,1.0,0.0,0.0,3.658799409866333,3.6588234901428223,8.93244873623189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4424.57373046875,0.0,1542.075439453125,3304.857421875,0.0,3032.64599609375,0.907177209854126,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502722740173,0.2605739831924438,0.2393668740987777,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673904418945,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983199954032898,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683095037937164,0.2592857480049133,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492732048034668,2.492727041244507,4.9972372835327405e-06,1.926019191741944,0.8998064994812012,0.8998064994812012,0.0,164.6190643310547,151.0,25636.005859375,-0.0,1583.6492919921875,1.0,282.1577453613281,283.8385925292969,289.4447021484375,290.87213134765625,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870361864566803,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922971233005228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4490.48193359375,0.0,1541.466796875,3304.857421875,0.0,3126.204833984375,0.906849205493927,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502722740173,0.2605739831924438,0.2393668740987777,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673904418945,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983199954032898,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683095037937164,0.2592857480049133,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492732048034668,2.492727041244507,4.9972372835327405e-06,1.926019191741944,0.8998064994812012,0.8998064994812012,0.0,164.6190643310547,151.0,25636.005859375,-0.0,1583.6492919921875,1.0,282.1577453613281,283.8385925292969,289.4447021484375,290.87213134765625,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870361864566803,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922971233005228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4490.48193359375,0.0,1541.466796875,3304.857421875,0.0,3126.204833984375,0.906849205493927,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563033401966095,0.2357100844383239,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925505042076111,0.4992040395736694,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824306488037,0.264428049325943,0.2557803094387054,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.4592645168304443,2.4592597484588623,4.863451522396645e-06,1.89984929561615,0.8922591209411621,0.8922591209411621,0.0,162.16334533691406,154.0,25698.060546875,-0.0,1528.7451171875,1.0,281.85821533203125,283.5494689941406,289.4148254394531,290.8670959472656,293.1499938964844,293.1499938964844,282.1499938964844,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852689266204834,1.0,0.0,0.0,3.64235258102417,3.642376661300659,8.852323389874073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4020.4150390625,0.0,1527.817626953125,3304.857421875,0.0,3265.936767578125,0.903826892375946,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563033401966095,0.2357100844383239,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925505042076111,0.4992040395736694,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824306488037,0.264428049325943,0.2557803094387054,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.4592645168304443,2.4592597484588623,4.863451522396645e-06,1.89984929561615,0.8922591209411621,0.8922591209411621,0.0,162.16334533691406,154.0,25698.060546875,-0.0,1528.7451171875,1.0,281.85821533203125,283.5494689941406,289.4148254394531,290.8670959472656,293.1499938964844,293.1499938964844,282.1499938964844,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852689266204834,1.0,0.0,0.0,3.64235258102417,3.642376661300659,8.852323389874073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4020.4150390625,0.0,1527.817626953125,3304.857421875,0.0,3265.936767578125,0.903826892375946,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304317474365,0.2531234323978424,0.2324741780757904,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181516528129578,0.3855180442333221,0.3697526156902313,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874361872673035,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611767053604126,0.2524457573890686,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969769954681,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.4310333728790283,2.4310286045074463,4.7519815780106e-06,1.877737522125244,0.8906622529029846,0.8906622529029846,0.0,161.52252197265625,142.0,24638.75390625,-0.0,1489.3162841796875,1.0,282.14208984375,283.762939453125,289.2128295898437,290.5552673339844,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602661490440369,1.0,0.0,0.0,3.628735303878784,3.6287591457366943,8.786255989434721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3883.689697265625,0.0,1512.162841796875,3304.857421875,0.0,3031.501220703125,0.900767147541046,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304317474365,0.2531234323978424,0.2324741780757904,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181516528129578,0.3855180442333221,0.3697526156902313,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874361872673035,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611767053604126,0.2524457573890686,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969769954681,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.4310333728790283,2.4310286045074463,4.7519815780106e-06,1.877737522125244,0.8906622529029846,0.8906622529029846,0.0,161.52252197265625,142.0,24638.75390625,-0.0,1489.3162841796875,1.0,282.14208984375,283.762939453125,289.2128295898437,290.5552673339844,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602661490440369,1.0,0.0,0.0,3.628735303878784,3.6287591457366943,8.786255989434721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3883.689697265625,0.0,1512.162841796875,3304.857421875,0.0,3031.501220703125,0.900767147541046,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153368592262268,0.2518268823623657,0.2310719341039657,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285925865173,0.3834837675094604,0.367576539516449,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855318188667297,0.4961208403110504,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7222804427146912,0.2596913576126098,0.2508322894573211,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918888449668884,0.1422742009162902,0.6638669967651367,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566945075989,1.0,1.0,0.0,1.0,-2.412306785583496,2.412302017211914,4.679097855841974e-06,1.86324155330658,0.8917819857597351,0.8917819857597351,0.0,159.13204956054688,142.0,23782.66015625,-0.0,1455.478759765625,1.0,282.4139404296875,283.9690856933594,289.1122741699219,290.3666076660156,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373417258262634,1.0,0.0,0.0,3.624166250228882,3.624190092086792,8.764144467932056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3988.58642578125,0.0,1506.118408203125,3304.857421875,0.0,2816.888916015625,0.8996915221214294,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164859175682068,0.2511062324047088,0.2303289324045181,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822874128818512,0.3663414120674133,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849456667900085,0.4920825064182281,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232941389083862,0.2588318288326263,0.2499118149280548,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753380775452,0.1415077149868011,0.6598773002624512,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155131340027,1.0,1.0,0.0,1.0,-2.3991808891296387,2.3991761207580566,4.62826346847578e-06,1.853028893470764,0.8919242024421692,0.8919242024421692,0.0,156.75640869140625,145.0,23568.18359375,-0.0,1429.1668701171875,1.0,282.44158935546875,283.9947204589844,289.1147766113281,290.3815612792969,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277884125709534,1.0,0.0,0.0,3.62286639213562,3.622889995574951,8.757858154240239e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3790.18896484375,0.0,1504.21533203125,3304.857421875,0.0,2727.867431640625,0.8993239402770996,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169027328491211,0.2502970993518829,0.2294771075248718,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659321784973,0.3809013068675995,0.364895224571228,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846710085868835,0.489378422498703,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235882878303528,0.257852703332901,0.2488635182380676,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040773391724,0.1406475454568863,0.6554666757583618,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.495915412902832,1.0,1.0,0.0,1.0,-2.386603355407715,2.386598825454712,4.579566393658752e-06,1.843103528022766,0.8941587209701538,0.8941587209701538,0.0,155.04998779296875,145.0,22802.26171875,-0.0,1406.51220703125,1.0,282.697998046875,284.18212890625,289.0498046875,290.2316589355469,293.1499938964844,293.1499938964844,282.75,36005.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085780739784241,1.0,0.0,0.0,3.623022079467773,3.623045682907105,8.758610761105956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3888.55908203125,0.0,1503.4017333984375,3304.857421875,0.0,2550.105224609375,0.8993116617202759,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170407176017761,0.249623104929924,0.2288240492343902,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201921582221985,0.3796701431274414,0.3636762201786041,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846032381057739,0.4876937866210937,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235809564590454,0.2570006847381592,0.2479986995458603,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141271591187,0.1399040222167968,0.6518012285232544,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650463104248,1.0,1.0,0.0,1.0,-2.376884698867798,2.376880168914795,4.542205715551972e-06,1.835479974746704,0.8958414196968079,0.8958414196968079,0.0,153.93324279785156,148.0,22589.998046875,-0.0,1389.9609375,1.0,282.7416381835937,284.2285461425781,289.0644226074219,290.272216796875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973816990852356,1.0,0.0,0.0,3.626223802566528,3.62624764442444,8.774098319008772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3714.55126953125,0.0,1506.0474853515625,3304.857421875,0.0,2447.51123046875,0.8999039530754089,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170742034912,0.2484184652566909,0.227672666311264,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843418121337891,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422616958618,0.2464572489261627,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.1385813355445861,0.645509660243988,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186200618744,1.0,1.0,0.0,1.0,-2.362042188644409,2.3620376586914062,4.485461431613658e-06,1.8238396644592283,0.9025025367736816,0.9025025367736816,0.0,152.9174346923828,151.0,21692.02734375,-0.0,1367.6798095703125,1.0,283.0416259765625,284.4640197753906,289.0291442871094,290.1888427734375,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715184688568115,1.0,0.0,0.0,3.639796733856201,3.6398205757141113,8.839904239721363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4078.521728515625,0.0,1518.97216796875,3304.857421875,0.0,2214.334228515625,0.9027500748634338,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170742034912,0.2484184652566909,0.227672666311264,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843418121337891,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422616958618,0.2464572489261627,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.1385813355445861,0.645509660243988,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186200618744,1.0,1.0,0.0,1.0,-2.362042188644409,2.3620376586914062,4.485461431613658e-06,1.8238396644592283,0.9025025367736816,0.9025025367736816,0.0,152.9174346923828,151.0,21692.02734375,-0.0,1367.6798095703125,1.0,283.0416259765625,284.4640197753906,289.0291442871094,290.1888427734375,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715184688568115,1.0,0.0,0.0,3.639796733856201,3.6398205757141113,8.839904239721363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4078.521728515625,0.0,1518.97216796875,3304.857421875,0.0,2214.334228515625,0.9027500748634338,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809299230575,0.2258149683475494,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802126407623291,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659999370575,0.2444310784339904,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816312074661,0.6382670998573303,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567765235901,1.0,1.0,0.0,1.0,-2.347870349884033,2.3478658199310303,4.4318426262179855e-06,1.812842845916748,0.9022683501243592,0.9022683501243592,0.0,153.55177307128906,154.0,21937.587890625,-0.0,1353.033447265625,1.0,282.7578430175781,284.19927978515625,289.1426086425781,290.3755798339844,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903178334236145,1.0,0.0,0.0,3.6495556831359854,3.649579763412476,8.887370768206893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4161.0126953125,0.0,1530.9637451171875,3304.857421875,0.0,2383.25341796875,0.9050021767616272,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809299230575,0.2258149683475494,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802126407623291,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659999370575,0.2444310784339904,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816312074661,0.6382670998573303,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567765235901,1.0,1.0,0.0,1.0,-2.347870349884033,2.3478658199310303,4.4318426262179855e-06,1.812842845916748,0.9022683501243592,0.9022683501243592,0.0,153.55177307128906,154.0,21937.587890625,-0.0,1353.033447265625,1.0,282.7578430175781,284.19927978515625,289.1426086425781,290.3755798339844,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903178334236145,1.0,0.0,0.0,3.6495556831359854,3.649579763412476,8.887370768206893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4161.0126953125,0.0,1530.9637451171875,3304.857421875,0.0,2383.25341796875,0.9050021767616272,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417670935392379,0.2225667387247085,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699105262756,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715216875076294,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491169422864914,0.2412431538105011,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904350996017,0.6272068619728088,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896945476532,1.0,1.0,0.0,1.0,-2.328299760818481,2.3282954692840576,4.358358182798838e-06,1.797659397125244,0.8981260061264038,0.8981260061264038,0.0,155.6697540283203,142.0,22139.904296875,-0.0,1337.95166015625,1.0,282.4582214355469,283.9134216308594,289.120849609375,290.3925170898437,293.1499938964844,293.1499938964844,282.75,36061.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149843215942383,1.0,0.0,0.0,3.648378610610962,3.648402690887451,8.881638677848969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3741.521728515625,0.0,1531.8223876953125,3304.857421875,0.0,2609.1669921875,0.9049279689788818,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417670935392379,0.2225667387247085,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699105262756,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715216875076294,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491169422864914,0.2412431538105011,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904350996017,0.6272068619728088,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896945476532,1.0,1.0,0.0,1.0,-2.328299760818481,2.3282954692840576,4.358358182798838e-06,1.797659397125244,0.8981260061264038,0.8981260061264038,0.0,155.6697540283203,142.0,22139.904296875,-0.0,1337.95166015625,1.0,282.4582214355469,283.9134216308594,289.120849609375,290.3925170898437,293.1499938964844,293.1499938964844,282.75,36061.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149843215942383,1.0,0.0,0.0,3.648378610610962,3.648402690887451,8.881638677848969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3741.521728515625,0.0,1531.8223876953125,3304.857421875,0.0,2609.1669921875,0.9049279689788818,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039006233215,0.2386830002069473,0.2193902879953384,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643454074859619,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231449127197,0.237846553325653,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666369438171,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222299098968,1.0,1.0,0.0,1.0,-2.2961387634277344,2.2961344718933105,4.239103418512968e-06,1.7727656364440918,0.8980661630630493,0.8980661630630493,0.0,153.3792266845703,130.0,21129.796875,-0.0,1290.9482421875,1.0,282.7421875,284.1254577636719,288.8954467773437,290.06597900390625,293.1499938964844,293.1499938964844,283.04998779296875,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937052845954895,1.0,0.0,0.0,3.646718978881836,3.646742820739746,8.873559522726282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3606.8916015625,0.0,1529.85498046875,3304.857421875,0.0,2414.019287109375,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039006233215,0.2386830002069473,0.2193902879953384,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643454074859619,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231449127197,0.237846553325653,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666369438171,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222299098968,1.0,1.0,0.0,1.0,-2.2961387634277344,2.2961344718933105,4.239103418512968e-06,1.7727656364440918,0.8980661630630493,0.8980661630630493,0.0,153.3792266845703,130.0,21129.796875,-0.0,1290.9482421875,1.0,282.7421875,284.1254577636719,288.8954467773437,290.06597900390625,293.1499938964844,293.1499938964844,283.04998779296875,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937052845954895,1.0,0.0,0.0,3.646718978881836,3.646742820739746,8.873559522726282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3606.8916015625,0.0,1529.85498046875,3304.857421875,0.0,2414.019287109375,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057716846466064,0.2375909686088562,0.218195766210556,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525201797485,0.3625251352787018,0.3477404117584228,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624123096466064,0.4873617887496948,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127385139465332,0.244497612118721,0.2364069819450378,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759076476097107,0.1300267875194549,0.6083207130432129,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007343292236,1.0,1.0,0.0,1.0,-2.278432130813598,2.278427839279175,4.174094101472292e-06,1.759004831314087,0.8988719582557678,0.8988719582557678,0.0,150.7417449951172,130.0,20357.259765625,-0.0,1260.187255859375,1.0,282.9986877441406,284.3134155273437,288.78759765625,289.865234375,293.1499938964844,293.1499938964844,283.04998779296875,36014.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773573100566864,1.0,0.0,0.0,3.646075963973999,3.646100044250488,8.870431429386372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3686.821533203125,0.0,1528.91650390625,3304.857421875,0.0,2232.63330078125,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077509164810181,0.2367238700389862,0.2172529548406601,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107313513755798,0.361051082611084,0.3461726009845733,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.761518120765686,0.4814039170742035,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927216529846,0.2433526217937469,0.2351596355438232,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767686367034912,0.1290524005889892,0.6031206846237183,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285812377929,1.0,1.0,0.0,1.0,-2.2605154514312744,2.2605111598968506,4.10884058510419e-06,1.7450724840164185,0.898672342300415,0.898672342300415,0.0,147.3773193359375,118.0,20102.912109375,-0.0,1226.795654296875,1.0,283.0418395996094,284.3577880859375,288.7764587402344,289.8709716796875,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759548008441925,1.0,0.0,0.0,3.64656925201416,3.6465933322906494,8.872831358530675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3643.818115234375,0.0,1529.3494873046875,3304.857421875,0.0,2108.609619140625,0.9025000929832458,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841709852218,0.2153202146291732,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253863334656,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609869837760925,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191618084907532,0.2409648597240448,0.2326717972755432,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802662968635559,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554491043091,1.0,1.0,0.0,1.0,-2.2219974994659424,2.2219934463500977,3.970438683609245e-06,1.715140461921692,0.8970303535461426,0.8970303535461426,0.0,139.35406494140625,121.0,19424.13671875,-0.0,1153.5582275390625,1.0,283.1470642089844,284.4280700683594,288.7713928222656,289.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739143967628479,1.0,0.0,0.0,3.625214099884033,3.625237703323364,8.769212627157685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3678.345458984375,0.0,1503.5521240234375,3304.857421875,0.0,1932.2911376953125,0.896149218082428,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841709852218,0.2153202146291732,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253863334656,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609869837760925,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191618084907532,0.2409648597240448,0.2326717972755432,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802662968635559,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554491043091,1.0,1.0,0.0,1.0,-2.2219974994659424,2.2219934463500977,3.970438683609245e-06,1.715140461921692,0.8970303535461426,0.8970303535461426,0.0,139.35406494140625,121.0,19424.13671875,-0.0,1153.5582275390625,1.0,283.1470642089844,284.4280700683594,288.7713928222656,289.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739143967628479,1.0,0.0,0.0,3.625214099884033,3.625237703323364,8.769212627157685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3678.345458984375,0.0,1503.5521240234375,3304.857421875,0.0,1932.2911376953125,0.896149218082428,1.0,0.0,3.0,1.0,0.0
