time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.2683570983354e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.760045213624836e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.208751048892736e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.760028478922322e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.000462972006062,285.0307922363281,294.1499938964844,288.6361999511719,284.1197814941406,291.5445251464844,289.4471435546875,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4652788639068604,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.764134301804006e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.211771298898384e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.764118294697256e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0004631660121958,285.0302429199219,294.1499938964844,288.5604858398437,284.0927734375,291.5185546875,289.3764343261719,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389474287629,0.0,0.0,0.0,-0.0070242290385067,60.0,2.413959503173828,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.76966621237807e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.215856749098748e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.769649477675556e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0004634284123312,285.0291748046875,294.1499938964844,288.4104309082031,284.0381774902344,291.4653625488281,289.23211669921875,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183428055219e-09,0.0009885535109788,-0.0109102213755249,0.0,0.0,0.0,-0.0070566372014582,60.0,2.31150221824646,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.76966621237807e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.215856749098748e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.769649477675556e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0004634284123312,285.0291748046875,294.1499938964844,288.4104309082031,284.0381774902344,291.4653625488281,289.23211669921875,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183428055219e-09,0.0009885535109788,-0.0109102213755249,0.0,0.0,0.0,-0.0070566372014582,60.0,2.31150221824646,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.770863107405604e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004634859797079,285.0281677246094,294.1499938964844,288.2626953125,283.98291015625,291.41046142578125,289.0858154296875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209451913833618,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.770863107405604e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004634859797079,285.0281677246094,294.1499938964844,288.2626953125,283.98291015625,291.41046142578125,289.0858154296875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209451913833618,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004633432545233,285.0272216796875,294.1499938964844,288.1178894042969,283.9272155761719,291.3539123535156,288.94012451171875,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108237028121948,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004633432545233,285.0272216796875,294.1499938964844,288.1178894042969,283.9272155761719,291.3539123535156,288.94012451171875,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108237028121948,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.76159208221361e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004630454932339,285.0263061523437,294.1499938964844,287.9766845703125,283.8713073730469,291.2958984375,288.7969055175781,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0084550380706787,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.76159208221361e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004630454932339,285.0263061523437,294.1499938964844,287.9766845703125,283.8713073730469,291.2958984375,288.7969055175781,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0084550380706787,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.757603402249516e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.757588122738524e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004628563474398,285.02587890625,294.1499938964844,287.9075927734375,283.84332275390625,291.2663879394531,288.7266845703125,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9593546390533447,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.753308404469864e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,7.203774293884635e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.753293124958871e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004626526206266,285.02545166015625,294.1499938964844,287.8396301269531,283.8153686523437,291.23651123046875,288.65753173828125,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.910911202430725,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.744099952513352e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.7440839454066e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004622158012352,285.0246276855469,294.1499938964844,287.7074279785156,283.7596435546875,291.1758728027344,288.5226135253906,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.816266417503357,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.744099952513352e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.7440839454066e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004622158012352,285.0246276855469,294.1499938964844,287.7074279785156,283.7596435546875,291.1758728027344,288.5226135253906,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.816266417503357,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.73461355897598e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,7.189965981524438e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.73459827946499e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004617658560164,285.0238647460937,294.1499938964844,287.58062744140625,283.704345703125,291.1141052246094,288.3923645019531,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7251107692718506,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.73461355897598e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,7.189965981524438e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.73459827946499e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004617658560164,285.0238647460937,294.1499938964844,287.58062744140625,283.704345703125,291.1141052246094,288.3923645019531,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7251107692718506,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.728115401230752e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.728100121719764e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.000461457617348,285.02313232421875,294.1499938964844,287.4598999023437,283.6498107910156,291.0513000488281,288.26666259765625,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.638425350189209,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.728115401230752e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.728100121719764e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.000461457617348,285.02313232421875,294.1499938964844,287.4598999023437,283.6498107910156,291.0513000488281,288.26666259765625,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.638425350189209,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.7207936050836e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.720779053168373e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.000461110350443,285.0224609375,294.1499938964844,287.3458557128906,283.5962219238281,290.987548828125,288.14483642578125,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.556325912475586,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.7207936050836e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.720779053168373e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.000461110350443,285.0224609375,294.1499938964844,287.3458557128906,283.5962219238281,290.987548828125,288.14483642578125,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.556325912475586,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.715178748592734e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,7.175611244747415e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.715164196677506e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004608440212905,285.02215576171875,294.1499938964844,287.2915344238281,283.56988525390625,290.9554138183594,288.0859069824219,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.516780138015747,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.219495404977351e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.70858964137733e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.70857436186634e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0004605314752552,285.0218200683594,294.1499938964844,287.2391052246094,283.5438842773437,290.923095703125,288.0287780761719,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.478424072265625,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004598583618644,285.021240234375,294.1499938964844,287.1402893066406,283.4930419921875,290.85809326171875,287.9200744628906,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4054315090179443,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004598583618644,285.021240234375,294.1499938964844,287.1402893066406,283.4930419921875,290.85809326171875,287.9200744628906,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4054315090179443,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.680382208898664e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004591934848576,285.02069091796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7926940917969,287.8191223144531,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469083464935352e-09,0.0009795144433155,-0.0081405006349086,0.0,0.0,0.0,-0.0065325885079801,60.0,1.338241696357727,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.680382208898664e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004591934848576,285.02069091796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7926940917969,287.8191223144531,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469083464935352e-09,0.0009795144433155,-0.0081405006349086,0.0,0.0,0.0,-0.0065325885079801,60.0,1.338241696357727,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.178939217235892e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,7.139198714867234e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.665866673458368e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004585056449286,285.0201721191406,294.1499938964844,286.9642944335937,283.39483642578125,290.7269897460937,287.7254943847656,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297452977335524e-09,0.0009780469117686,-0.0076907901093363,0.0,0.0,0.0,-0.0064475038088858,60.0,1.2755064964294434,-0.0,-6.522008533238477e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.178939217235892e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,7.139198714867234e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.665866673458368e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004585056449286,285.0201721191406,294.1499938964844,286.9642944335937,283.39483642578125,290.7269897460937,287.7254943847656,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297452977335524e-09,0.0009780469117686,-0.0076907901093363,0.0,0.0,0.0,-0.0064475038088858,60.0,1.2755064964294434,-0.0,-6.522008533238477e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.647219849284738e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.125415868358687e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0004576204810291,285.01971435546875,294.1499938964844,286.8788452148437,283.3439025878906,290.6610717773437,287.6392517089844,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616238392,3.0766071912324833e-09,0.0009761585388332,-0.0071121179498732,0.0,0.0,0.0,-0.0063380217179656,60.0,1.2143293619155884,-0.0,-6.496843241166061e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.647219849284738e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.125415868358687e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0004576204810291,285.01971435546875,294.1499938964844,286.8788452148437,283.3439025878906,290.6610717773437,287.6392517089844,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616238392,3.0766071912324833e-09,0.0009761585388332,-0.0071121179498732,0.0,0.0,0.0,-0.0063380217179656,60.0,1.2143293619155884,-0.0,-6.496843241166061e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.14916818146594e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.63452985160984e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.116042979760095e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.634516027290374e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004570185556076,285.0195007324219,294.1499938964844,286.8362121582031,283.3178100585937,290.6280517578125,287.5993957519531,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926439979233919e-09,0.0009748745942488,-0.0067186378873884,0.0,0.0,0.0,-0.0062635778449475,60.0,1.183732509613037,-0.0,-6.479759662170181e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.137345477938652e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.622079960536212e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.10684762452729e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.622066136216743e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.00045642798068,285.019287109375,294.1499938964844,286.793701171875,283.2913513183594,290.5950012207031,287.56231689453125,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779110053197087e-09,0.0009736146894283,-0.0063325888477265,0.0,0.0,0.0,-0.0061905398033559,60.0,1.1531683206558228,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0004555050691124,285.0188903808594,294.1499938964844,286.7089233398437,283.2373962402344,290.5287170410156,287.4928283691406,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548851574246669e-09,0.0009716454660519,-0.0057292366400361,0.0,0.0,0.0,-0.0060763894580304,60.0,1.0925638675689695,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0004555050691124,285.0188903808594,294.1499938964844,286.7089233398437,283.2373962402344,290.5287170410156,287.4928283691406,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548851574246669e-09,0.0009716454660519,-0.0057292366400361,0.0,0.0,0.0,-0.0060763894580304,60.0,1.0925638675689695,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0004546606505755,285.0185241699219,294.1499938964844,286.62457275390625,283.1822204589844,290.4622802734375,287.4296264648437,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.338170101978676e-09,0.0009698438225314,-0.0051771774888038,0.0,0.0,0.0,-0.0059719448909163,60.0,1.032861590385437,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0004546606505755,285.0185241699219,294.1499938964844,286.62457275390625,283.1822204589844,290.4622802734375,287.4296264648437,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.338170101978676e-09,0.0009698438225314,-0.0051771774888038,0.0,0.0,0.0,-0.0059719448909163,60.0,1.032861590385437,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.084556222660468e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.566489461576566e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.065788668114692e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004537911154329,285.0182189941406,294.1499938964844,286.540771484375,283.1260681152344,290.3956604003906,287.3725280761719,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121230968654686e-09,0.0009679888025857,-0.0046087154187262,0.0,0.0,0.0,-0.0058643990196287,60.0,0.97383713722229,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.084556222660468e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.566489461576566e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.065788668114692e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004537911154329,285.0182189941406,294.1499938964844,286.540771484375,283.1260681152344,290.3956604003906,287.3725280761719,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121230968654686e-09,0.0009679888025857,-0.0046087154187262,0.0,0.0,0.0,-0.0058643990196287,60.0,0.97383713722229,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.063928882824256e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.544767817715184e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.049744453979656e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.544754720991476e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004527607525233,285.0179443359375,294.1499938964844,286.4574890136719,283.06915283203125,290.3288879394531,287.3235778808594,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417592473731e-09,0.0009657907066866,-0.0039351303130388,0.0,0.0,0.0,-0.0057369656860828,60.0,0.9152805209159852,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
