time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.063928882824256e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.544767817715184e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.049744453979656e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.544754720991476e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004527607525233,285.0179443359375,294.1499938964844,286.4574890136719,283.06915283203125,290.3288879394531,287.3235778808594,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417592473731e-09,0.0009657907066866,-0.0039351303130388,0.0,0.0,0.0,-0.0057369656860828,60.0,0.9152805209159852,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.532702097203584e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.040832133498043e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.532689000479876e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004521883965935,285.0177917480469,294.1499938964844,286.4161071777344,283.0404357910156,290.29547119140625,287.3021545410156,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213930281201322e-09,0.000964569800999,-0.0035609800834208,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8861160278320312,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.520649473415688e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.031930726952851e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.520637104287744e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0004516167100518,285.0176696777344,294.1499938964844,286.3748779296875,283.0116271972656,290.2619934082031,287.2835693359375,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872557010501,0.0,0.0,0.0,-0.0055954791605472,60.0,0.8571069240570068,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.499519364908338e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004506149853114,285.0174865722656,294.1499938964844,286.2929382324219,282.9537353515625,290.19500732421875,287.253173828125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7996906042098999,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.499519364908338e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004506149853114,285.0174865722656,294.1499938964844,286.2929382324219,282.9537353515625,290.19500732421875,287.253173828125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7996906042098999,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.011294605443254e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.489341027801856e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,7.008806278463453e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.489328658673912e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0004501315997913,285.017333984375,294.1499938964844,286.2366943359375,282.9135437011719,290.1485595703125,287.2366943359375,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826895959,1.208265820729082e-09,0.000960181467235,-0.0022163649555295,0.0,0.0,0.0,-0.0054117999970912,60.0,0.7606291770935059,-0.0,-6.285891629431718e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.486063208896668e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.486050839768724e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.000449976127129,285.0173034667969,294.1499938964844,286.2117919921875,282.8956604003906,290.1278991699219,287.23016357421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7434561252593994,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004497029294725,285.01715087890625,294.1499938964844,286.1314697265625,282.8376159667969,290.06060791015625,287.21063232421875,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359979778528,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6884830594062805,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004497029294725,285.01715087890625,294.1499938964844,286.1314697265625,282.8376159667969,290.06060791015625,287.21063232421875,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359979778528,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6884830594062805,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.002746810438111e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.480327571509406e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004497046465985,285.0173034667969,294.1499938964844,286.0520324707031,282.7798156738281,289.9950866699219,287.1914978027344,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187143296003,1.061027266047176e-09,0.0009187132818624,-0.0018707423005253,0.0,0.0,0.0,-0.005136692430824,60.0,0.6207886338233948,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.002746810438111e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.480327571509406e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004497046465985,285.0173034667969,294.1499938964844,286.0520324707031,282.7798156738281,289.9950866699219,287.1914978027344,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187143296003,1.061027266047176e-09,0.0009187132818624,-0.0018707423005253,0.0,0.0,0.0,-0.005136692430824,60.0,0.6207886338233948,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.001859143609181e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.479404980083928e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.001467020018026e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.479392610955983e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004496603505685,285.0186462402344,294.1499938964844,286.0126647949219,282.75103759765625,289.9635925292969,287.1815795898437,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248384158127,1.056175813474169e-09,0.0009248373680748,-0.0018518638098612,0.0,0.0,0.0,-0.0051652793772518,60.0,0.5783300995826721,-0.0,-6.27271887765346e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.002855949802324e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.480454173171891e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,7.002241909503937e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.480441804043949e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004497101181186,285.0191955566406,294.1499938964844,285.9735717773437,282.7223815917969,289.9319763183594,287.171630859375,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730542613193,1.0165940311779311e-09,0.0008730532717891,-0.0017995869275182,0.0,0.0,0.0,-0.0048870616592466,60.0,0.5459094643592834,-0.0,-6.274105146530928e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,4.1753562982194126e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,4.3968571844743565e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,3.247508720960468e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,4.396851727506146e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0002085671585518,285.0204467773437,294.1499938964844,285.8961181640625,282.66558837890625,289.8720703125,287.1522521972656,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402834064327,9.52473100390705e-10,0.0008402824169024,-0.0016637833323329,0.0,0.0,0.0,-0.0046726944856345,60.0,0.47407066822052,-0.0,-1.3495156103715544e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,4.1753562982194126e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,4.3968571844743565e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,3.247508720960468e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,4.396851727506146e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0002085671585518,285.0204467773437,294.1499938964844,285.8961181640625,282.66558837890625,289.8720703125,287.1522521972656,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402834064327,9.52473100390705e-10,0.0008402824169024,-0.0016637833323329,0.0,0.0,0.0,-0.0046726944856345,60.0,0.47407066822052,-0.0,-1.3495156103715544e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.004207095131278e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.481876622885466e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,7.003292557783425e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.481864981353284e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0004497776390053,285.0227355957031,294.1499938964844,285.8431396484375,282.626708984375,289.8331604003906,287.1392517089844,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006490712403319,8.088750780288475e-10,0.0006490704254247,-0.0014774746960029,0.0,0.0,0.0,-0.0036671569105237,60.0,0.4121455252170563,-0.0,-6.275980979353335e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,8.1869016867131e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,8.621213055448607e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,6.36760814813897e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,8.621202869107947e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004089516296517,285.02349853515625,294.1499938964844,285.8197631835937,282.60955810546875,289.81890869140625,287.133544921875,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727225263603,8.014015562274324e-10,0.000672721711453,-0.0014341754140332,0.0,0.0,0.0,-0.0037791761569678,60.0,0.3714295923709869,-0.0,-5.18835499008219e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,2.9044038456049748e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,3.058481524931267e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,2.2589872969547287e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,3.058477523154579e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001450806157663,285.0258483886719,294.1499938964844,285.7445678710937,282.5545349121094,289.77899169921875,287.118896484375,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000534820894245,6.127804930144976e-10,0.0005348203121684,-0.0010761896846815,0.0,0.0,0.0,-0.0029780673794448,60.0,0.266867458820343,-0.0,-6.5298673135316684e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,2.9044038456049748e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,3.058481524931267e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,2.2589872969547287e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,3.058477523154579e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001450806157663,285.0258483886719,294.1499938964844,285.7445678710937,282.5545349121094,289.77899169921875,287.118896484375,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000534820894245,6.127804930144976e-10,0.0005348203121684,-0.0010761896846815,0.0,0.0,0.0,-0.0029780673794448,60.0,0.266867458820343,-0.0,-6.5298673135316684e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,3.027050115633756e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,3.1876337743597105e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,2.3543789211544208e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,3.1876301363809034e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.000151207044837,285.0354309082031,294.1499938964844,285.67059326171875,282.50067138671875,289.75421142578125,287.11181640625,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225445980206,4.0342187923592116e-10,0.0003225441905669,-0.0007380587630905,0.0,0.0,0.0,-0.0018168031238019,60.0,0.1621214598417282,-0.0,-7.09299197154678e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,3.027050115633756e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,3.1876337743597105e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,2.3543789211544208e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,3.1876301363809034e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.000151207044837,285.0354309082031,294.1499938964844,285.67059326171875,282.50067138671875,289.75421142578125,287.11181640625,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225445980206,4.0342187923592116e-10,0.0003225441905669,-0.0007380587630905,0.0,0.0,0.0,-0.0018168031238019,60.0,0.1621214598417282,-0.0,-7.09299197154678e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,2.483458592905663e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,2.615205085021444e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,1.931584301928524e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.6152018108405173e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001240535784745,285.0386962890625,294.1499938964844,285.63409423828125,282.4742736816406,289.7476806640625,287.1122741699219,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638369332998,3.3018915379656727e-10,0.0002638366131577,-0.000604236323852,0.0,0.0,0.0,-0.0014862389070913,60.0,0.1259474754333496,-0.0,-4.774237449822749e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,2.005183523579035e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,2.111557660100516e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,1.5595916920574382e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,2.111555113515351e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001001628188532,285.0414733886719,294.1499938964844,285.5979309082031,282.4481811523437,289.7431335449219,287.1138000488281,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607945431,2.6723559476415915e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,-0.0012034904211759,60.0,0.0963833853602409,-0.0,-3.112421875783866e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.3034028597758152e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.3725479220738634e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.0137606295756996e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.37254619403393e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,6.510750972665846e-05,285.0452880859375,294.1499938964844,285.526611328125,282.3972473144531,289.7381286621094,287.11724853515625,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830132782,1.7370752058987188e-10,0.0001388828386552,-0.0003177972394041,0.0,0.0,0.0,-0.0007822883198969,60.0,0.0543498881161212,-0.0,-1.315065945028948e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.3034028597758152e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.3725479220738634e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.0137606295756996e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.37254619403393e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,6.510750972665846e-05,285.0452880859375,294.1499938964844,285.526611328125,282.3972473144531,289.7381286621094,287.11724853515625,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830132782,1.7370752058987188e-10,0.0001388828386552,-0.0003177972394041,0.0,0.0,0.0,-0.0007822883198969,60.0,0.0543498881161212,-0.0,-1.315065945028948e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,8.895417522580829e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.367315215058625e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.918677172507159e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.367304301122203e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,4.443433863343671e-05,285.0473327636719,294.1499938964844,285.4566955566406,282.3480224609375,289.73590087890625,287.1196594238281,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.4784154498484e-05,1.1855108561498184e-10,9.478403808316216e-05,-0.0002168887440348,0.0,0.0,0.0,-0.0005338920163922,60.0,0.0300745405256748,-0.0,-6.125235318954481e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,8.895417522580829e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.367315215058625e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.918677172507159e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.367304301122203e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,4.443433863343671e-05,285.0473327636719,294.1499938964844,285.4566955566406,282.3480224609375,289.73590087890625,287.1196594238281,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.4784154498484e-05,1.1855108561498184e-10,9.478403808316216e-05,-0.0002168887440348,0.0,0.0,0.0,-0.0005338920163922,60.0,0.0300745405256748,-0.0,-6.125235318954481e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,6.550037142005749e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.897513685544254e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.897505045344587e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.2718708098400384e-05,285.0484619140625,294.1499938964844,285.3882751464844,282.3007202148437,289.7347412109375,287.1211242675781,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979312456678599e-05,8.729360290171684e-11,6.979303725529462e-05,-0.0001597033551661,0.0,0.0,0.0,-0.0003931246465072,60.0,0.0164746865630149,-0.0,-3.321067032491243e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,6.550037142005749e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.897513685544254e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.897505045344587e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.2718708098400384e-05,285.0484619140625,294.1499938964844,285.3882751464844,282.3007202148437,289.7347412109375,287.1211242675781,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979312456678599e-05,8.729360290171684e-11,6.979303725529462e-05,-0.0001597033551661,0.0,0.0,0.0,-0.0003931246465072,60.0,0.0164746865630149,-0.0,-3.321067032491243e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,5.152617632120382e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,5.15261126565747e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.4441704226774164e-05,285.0491027832031,294.1499938964844,285.3213806152344,282.2555236816406,289.734130859375,287.1219787597656,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521058693031989e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092755062505602,-0.0,-1.8533111156848747e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,5.152617632120382e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,5.15261126565747e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.4441704226774164e-05,285.0491027832031,294.1499938964844,285.3213806152344,282.2555236816406,289.734130859375,287.1219787597656,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521058693031989e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092755062505602,-0.0,-1.8533111156848747e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.122460268263239e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,4.341155090514803e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.206367182428949e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.341149633546593e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.059249163721688e-05,285.0492858886719,294.1499938964844,285.2885437011719,282.2337646484375,289.73394775390625,287.12225341796875,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926491343881935e-05,5.49409372163634e-11,4.392643677419983e-05,-0.0001005142330541,0.0,0.0,0.0,-0.0002474253124091,60.0,0.0069137434475123,-0.0,-1.3155371236805988e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.3707583497744054e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,3.549575694705709e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,2.6217082904622657e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.5495713746058755e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.683759364823345e-05,285.0494384765625,294.1499938964844,285.2561340332031,282.21258544921875,289.7337951660156,287.1224670410156,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.59168006980326e-05,4.4922839753658295e-11,3.591675704228692e-05,-8.218616858357564e-05,0.0,0.0,0.0,-0.0002023090346483,60.0,0.0049321935512125,-0.0,-8.795193046085004e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,2.0223294541210635e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.129613221768522e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,1.5729274309705945e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,2.1296107206580928e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,1.0101929547090547e-05,285.0495300292969,294.1499938964844,285.1925354003906,282.172119140625,289.7336730957031,287.1226501464844,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.154889261873905e-05,2.695218007109368e-11,2.1548865333898e-05,-4.930888098897413e-05,0.0,0.0,0.0,-0.000121378689073,60.0,0.0015949934022501,-0.0,-3.1658765886621865e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,2.0223294541210635e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.129613221768522e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,1.5729274309705945e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,2.1296107206580928e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,1.0101929547090547e-05,285.0495300292969,294.1499938964844,285.1925354003906,282.172119140625,289.7336730957031,287.1226501464844,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.154889261873905e-05,2.695218007109368e-11,2.1548865333898e-05,-4.930888098897413e-05,0.0,0.0,0.0,-0.000121378689073,60.0,0.0015949934022501,-0.0,-3.1658765886621865e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.3048826303929673e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.374106204821146e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,1.0149116178581608e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,1.3741044995185805e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,6.518142981803976e-06,285.0495300292969,294.1499938964844,285.1499938964844,282.1458740234375,289.7336730957031,287.1226806640625,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904194929637017e-05,1.7390568152197968e-11,1.390417764923768e-05,-3.1816005503060296e-05,0.0,0.0,0.0,-7.83183058956638e-05,60.0,0.000421812525019,-0.0,-1.3180535655965551e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.0392046760898666e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.0943340384983458e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,8.08272545782529e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,1.094332674256293e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,5.19102923135506e-06,285.0495300292969,294.1499938964844,285.1307067871094,282.1342468261719,289.733642578125,287.1227111816406,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073347195633689e-05,1.3849879576532942e-11,1.107333355321316e-05,-2.5338315026601776e-05,0.0,0.0,0.0,-6.237294292077422e-05,60.0,0.0002073196665151,-0.0,-8.359730442608626e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,4.4789180719817523e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,4.716522994385741e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,3.4836128293136426e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,4.716517025826761e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.2373067167791305e-06,285.0494689941406,294.1499938964844,285.0706787109375,282.0992126464844,289.733642578125,287.1227111816406,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7725552576594055e-06,5.9692424614343764e-12,4.772549345943844e-06,-1.0920683962467592e-05,0.0,0.0,0.0,-2.688242238946259e-05,60.0,-0.0003646265540737,-0.0,-1.5528745823945034e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,4.4789180719817523e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,4.716522994385741e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,3.4836128293136426e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,4.716517025826761e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.2373067167791305e-06,285.0494689941406,294.1499938964844,285.0706787109375,282.0992126464844,289.733642578125,287.1227111816406,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7725552576594055e-06,5.9692424614343764e-12,4.772549345943844e-06,-1.0920683962467592e-05,0.0,0.0,0.0,-2.688242238946259e-05,60.0,-0.0003646265540737,-0.0,-1.5528745823945034e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
