time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.5406018860630868e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.622330216832779e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,1.1982493219875326e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.622328227313119e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.695606427660096e-07,285.04949951171875,294.1499938964844,285.0125427246094,282.0671691894531,289.733642578125,287.1227111816406,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6416211110481529e-06,2.053245160699157e-12,1.641618950998236e-06,-3.7563875139312586e-06,0.0,0.0,0.0,-9.246767149306834e-06,60.0,-0.0002290991687914,-0.0,-1.837261625389081e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.5406018860630868e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.622330216832779e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,1.1982493219875326e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.622328227313119e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.695606427660096e-07,285.04949951171875,294.1499938964844,285.0125427246094,282.0671691894531,289.733642578125,287.1227111816406,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6416211110481529e-06,2.053245160699157e-12,1.641618950998236e-06,-3.7563875139312586e-06,0.0,0.0,0.0,-9.246767149306834e-06,60.0,-0.0002290991687914,-0.0,-1.837261625389081e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.75573880673619e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.167177156792604e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,6.032258426103e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.167167209194305e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,3.874142180393392e-07,285.0494689941406,294.1499938964844,284.98419189453125,282.05230712890625,289.733642578125,287.1227111816406,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.264400435109565e-07,1.0336633892576996e-12,8.264389634859981e-07,-1.891069359771791e-06,0.0,0.0,0.0,-4.655099473893642e-06,60.0,-0.0001606486766831,-0.0,-4.656251919405927e-14,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.3516542430334084e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.5294579703304414e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,2.606849491826324e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.529453707074026e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.674216321134736e-07,285.0494689941406,294.1499938964844,284.9563293457031,282.0382995605469,289.7336730957031,287.1227111816406,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.571564093363122e-07,4.4671072938796963e-13,3.571559545889613e-07,-8.172436878339795e-07,0.0,0.0,0.0,-2.011758624576032e-06,60.0,-0.0001042085277731,-0.0,-8.695779149915997e-15,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.909602476146688e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.0109061082962402e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.4852504781615041e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.0109034437609807e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.538835499256493e-09,285.0494384765625,294.1499938964844,284.9021301269531,282.0127258300781,289.7336730957031,287.1226806640625,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0339356865406444e-08,2.5445694745609808e-14,2.033933199641069e-08,-4.654715368701545e-08,0.0,0.0,0.0,-1.1456722859293222e-07,60.0,-4.869540498475544e-05,-0.0,-2.8227733617996626e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.909602476146688e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.0109061082962402e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.4852504781615041e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.0109034437609807e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.538835499256493e-09,285.0494384765625,294.1499938964844,284.9021301269531,282.0127258300781,289.7336730957031,287.1226806640625,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0339356865406444e-08,2.5445694745609808e-14,2.033933199641069e-08,-4.654715368701545e-08,0.0,0.0,0.0,-1.1456722859293222e-07,60.0,-4.869540498475544e-05,-0.0,-2.8227733617996626e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-3.8887937314768806e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-4.0950925983551656e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-3.0246258275745674e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-4.095087602351555e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.9425281383433912e-09,285.0494384765625,294.1499938964844,284.8500061035156,281.9906921386719,289.7336730957031,287.1226806640625,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,4.137235887213819e-09,-5.171668503194853e-15,-4.137231002232511e-09,9.469867556788358e-09,0.0,0.0,0.0,2.3297616280615333e-08,60.0,-8.023418558877893e-06,-0.0,-1.1706307591735673e-18,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-3.8887937314768806e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-4.0950925983551656e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-3.0246258275745674e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-4.095087602351555e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.9425281383433912e-09,285.0494384765625,294.1499938964844,284.8500061035156,281.9906921386719,289.7336730957031,287.1226806640625,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,4.137235887213819e-09,-5.171668503194853e-15,-4.137231002232511e-09,9.469867556788358e-09,0.0,0.0,0.0,2.3297616280615333e-08,60.0,-8.023418558877893e-06,-0.0,-1.1706307591735673e-18,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.79931640625,281.9725341796875,289.7336730957031,287.1226806640625,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,2.48169188107536e-13,4.715522993641765e-18,-2.4817390438698643e-13,-1.953973658222475e-12,0.0,0.0,0.0,0.0,60.0,3.083400997638819e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.79931640625,281.9725341796875,289.7336730957031,287.1226806640625,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,2.48169188107536e-13,4.715522993641765e-18,-2.4817390438698643e-13,-1.953973658222475e-12,0.0,0.0,0.0,0.0,60.0,3.083400997638819e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.7493896484375,281.958251953125,289.7336730957031,287.1226806640625,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696485563182e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,5.2204700295988005e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.7493896484375,281.958251953125,289.7336730957031,287.1226806640625,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696485563182e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,5.2204700295988005e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.7247314453125,281.9524841308594,289.7336730957031,287.1226806640625,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.4786968991534884e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,5.348786544345785e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.70025634765625,281.9476013183594,289.7336730957031,287.1226806640625,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.0971099463976265e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,5.310279902914772e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.6519470214844,281.9402160644531,289.7336730957031,287.1226806640625,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696485563182e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,5.051073912909487e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.6519470214844,281.9402160644531,289.7336730957031,287.1226806640625,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696485563182e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,5.051073912909487e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.6044616699219,281.93585205078125,289.7336730957031,287.1226806640625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,2.48169188107536e-13,4.715522580051458e-18,-2.4817390438698643e-13,-1.953973658222475e-12,0.0,0.0,0.0,0.0,60.0,4.710937901108991e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.6044616699219,281.93585205078125,289.7336730957031,287.1226806640625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,2.48169188107536e-13,4.715522580051458e-18,-2.4817390438698643e-13,-1.953973658222475e-12,0.0,0.0,0.0,0.0,60.0,4.710937901108991e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.557861328125,281.9341735839844,289.7336730957031,287.1226806640625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.903675347040724e-12,2.055789701631355e-18,-2.9036772986046344e-12,2.3830072030245338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.380707650852855e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.557861328125,281.9341735839844,289.7336730957031,287.1226806640625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.903675347040724e-12,2.055789701631355e-18,-2.9036772986046344e-12,2.3830072030245338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.380707650852855e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.5121154785156,281.9349365234375,289.7336730957031,287.1226806640625,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.0971095328073194e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,4.069263923156541e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.5121154785156,281.9349365234375,289.7336730957031,287.1226806640625,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.0971095328073194e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,4.069263923156541e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.48956298828125,281.9361267089844,289.7336730957031,287.1226806640625,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.0971095328073194e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,3.919997652701568e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.4672546386719,281.93780517578125,289.7336730957031,287.1226806640625,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.0971095328073194e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,3.776948005906888e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.42333984375,281.9425354003906,289.7336730957031,287.1226806640625,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696485563182e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,3.506401526465197e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.42333984375,281.9425354003906,289.7336730957031,287.1226806640625,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696485563182e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,3.506401526465197e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.3803405761719,281.9488220214844,289.7336730957031,287.1226806640625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097109119217014e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,3.2560305953666102e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.3803405761719,281.9488220214844,289.7336730957031,287.1226806640625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097109119217014e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,3.2560305953666102e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.3383178710937,281.9564208984375,289.7336730957031,287.1226806640625,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696071972876e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,3.02424086839892e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.3383178710937,281.9564208984375,289.7336730957031,287.1226806640625,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696071972876e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,3.02424086839892e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.2972717285156,281.96502685546875,289.7336730957031,287.1226806640625,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097109119217014e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.808823865052545e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.2972717285156,281.96502685546875,289.7336730957031,287.1226806640625,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097109119217014e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.808823865052545e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.2771301269531,281.9696350097656,289.7336730957031,287.1226806640625,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097109119217014e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.7076052901975345e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,-2.558416803064012e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.6941399415211786e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,-1.989885442836223e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,-2.694136688914661e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779790246886249e-12,285.0494689941406,294.1499938964844,284.2572326660156,281.974365234375,289.7336730957031,287.1226806640625,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3685478802722556e-13,3.478696071972876e-18,-1.368582710267047e-13,1.4089797037430962e-12,0.0,0.0,0.0,0.0,60.0,2.610098363220459e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.2182006835937,281.9842224121094,289.7336730957031,287.1226806640625,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097108705626709e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.424716740279109e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.2182006835937,281.9842224121094,289.7336730957031,287.1226806640625,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097108705626709e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.424716740279109e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.1802062988281,281.99432373046875,289.7336730957031,287.1226806640625,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097108292036401e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.252474132546922e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.1802062988281,281.99432373046875,289.7336730957031,287.1226806640625,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097108292036401e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.252474132546922e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.143310546875,282.0043640136719,289.7336730957031,287.1226806640625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097108292036401e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.092596560032689e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,284.143310546875,282.0043640136719,289.7336730957031,287.1226806640625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.097108292036401e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,2.092596560032689e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
