time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.0494689941406,294.1499938964844,283.79022216796875,282.04156494140625,289.7336730957031,287.1226806640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.9251199484364442e-13,4.09710622408487e-18,-1.925160877068455e-13,-2.724969501346347e-13,0.0,0.0,0.0,0.0,60.0,9.529811961783709e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,283.772216796875,282.0246887207031,289.7336730957031,287.1226806640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.903675347040724e-12,2.055786599704058e-18,-2.9036772986046344e-12,2.3830072030245338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.889936964351366e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.6941399415211786e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.989885442836223e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.694136688914661e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779790246886249e-12,285.0494689941406,294.1499938964844,283.772216796875,282.0246887207031,289.7336730957031,287.1226806640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.903675347040724e-12,2.055786599704058e-18,-2.9036772986046344e-12,2.3830072030245338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.889936964351366e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.4119903024578662e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.486895828683998e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.0982177389706747e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.4868939413048563e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.053166051207427e-09,285.0494384765625,294.1499938964844,283.75,282.0038146972656,289.7336730957031,287.1226806640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504183444467344e-08,1.881838868761365e-14,1.5041814904748207e-08,-3.4421368866333075e-08,0.0,0.0,0.0,-8.472125045955181e-08,60.0,-1.7296894156970666e-06,-0.0,-1.5433114006901988e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.4119903024578662e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.486895828683998e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.0982177389706747e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.4868939413048563e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.053166051207427e-09,285.0494384765625,294.1499938964844,283.75,282.0038146972656,289.7336730957031,287.1226806640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504183444467344e-08,1.881838868761365e-14,1.5041814904748207e-08,-3.4421368866333075e-08,0.0,0.0,0.0,-8.472125045955181e-08,60.0,-1.7296894156970666e-06,-0.0,-1.5433114006901988e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.43970582309339e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,8.887428570858447e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,6.564234045214334e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.88741791271741e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.2157971336109774e-08,285.0494384765625,294.1499938964844,283.7240295410156,281.9794311523437,289.7336730957031,287.1226806640625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.993229982934282e-08,1.1245323248976205e-13,8.99321861425051e-08,-2.0578320913955405e-07,0.0,0.0,0.0,-5.065521690994501e-07,60.0,-1.3879505786462689e-05,-0.0,-5.513720206691281e-16,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.43970582309339e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,8.887428570858447e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,6.564234045214334e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.88741791271741e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.2157971336109774e-08,285.0494384765625,294.1499938964844,283.7240295410156,281.9794311523437,289.7336730957031,287.1226806640625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.993229982934282e-08,1.1245323248976205e-13,8.99321861425051e-08,-2.0578320913955405e-07,0.0,0.0,0.0,-5.065521690994501e-07,60.0,-1.3879505786462689e-05,-0.0,-5.513720206691281e-16,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.21398926467009e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.2783908687197254e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.442165804784965e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.278389305525707e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.06411276748986e-07,285.04937744140625,294.1499938964844,283.6951599121094,281.9523010253906,289.7336730957031,287.1226806640625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2935021231896826e-06,1.617861769033502e-12,1.2935005315739545e-06,-2.959875700980774e-06,0.0,0.0,0.0,-7.285940228030085e-06,60.0,-0.0005395969492383,-0.0,-1.1408272059237198e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.21398926467009e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.2783908687197254e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.442165804784965e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.278389305525707e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.06411276748986e-07,285.04937744140625,294.1499938964844,283.6951599121094,281.9523010253906,289.7336730957031,287.1226806640625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2935021231896826e-06,1.617861769033502e-12,1.2935005315739545e-06,-2.959875700980774e-06,0.0,0.0,0.0,-7.285940228030085e-06,60.0,-0.0005395969492383,-0.0,-1.1408272059237198e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.833776875377225e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.984107538850367e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,2.204054823096158e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.984103844028141e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.4155266399029642e-06,285.04937744140625,294.1499938964844,283.6797180175781,281.93780517578125,289.7336730957031,287.1226806640625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0193705242709257e-06,3.776506017627579e-12,3.019366658918443e-06,-6.909123385412386e-06,0.0,0.0,0.0,-1.700727443676442e-05,60.0,-0.0017287711380049,-0.0,-6.21614901479689e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,5.534525939765444e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,5.828130156260158e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,4.304643539398967e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,5.828123335049895e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.764603323157644e-06,285.04937744140625,294.1499938964844,283.6636047363281,281.92266845703125,289.7336730957031,287.1226806640625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.8970404097635765e-06,7.37576579673549e-12,5.897033133805962e-06,-1.3493972801370546e-05,0.0,0.0,0.0,-3.321637632325292e-05,60.0,-0.0038075326010584,-0.0,-2.3711063494580298e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.57894385210966e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.66270615409303e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,1.2280709142942214e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6627042214167886e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.887131687311921e-06,285.0494079589844,294.1499938964844,283.6295471191406,281.89068603515625,289.7336120605469,287.12274169921875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823754776851274e-05,2.1042367501222792e-11,1.6823734767967835e-05,-3.8497095374623314e-05,0.0,0.0,0.0,-9.476345439907163e-05,60.0,-0.0121095767244696,-0.0,-1.9298498563080635e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.57894385210966e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.66270615409303e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,1.2280709142942214e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6627042214167886e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.887131687311921e-06,285.0494079589844,294.1499938964844,283.6295471191406,281.89068603515625,289.7336120605469,287.12274169921875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823754776851274e-05,2.1042367501222792e-11,1.6823734767967835e-05,-3.8497095374623314e-05,0.0,0.0,0.0,-9.476345439907163e-05,60.0,-0.0121095767244696,-0.0,-1.9298498563080635e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.366853206898668e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,3.545463187037967e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,2.618671032905695e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,3.5454588669381337e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.6818086805869825e-05,285.04962158203125,294.1499938964844,283.5932006835937,281.8565673828125,289.7333984375,287.1229553222656,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587422907003201e-05,4.486983354312635e-11,3.587418541428633e-05,-8.208937651943415e-05,0.0,0.0,0.0,-0.0002020693791564,60.0,-0.0283270105719566,-0.0,-8.774825310808865e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.366853206898668e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,3.545463187037967e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,2.618671032905695e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,3.5454588669381337e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.6818086805869825e-05,285.04962158203125,294.1499938964844,283.5932006835937,281.8565673828125,289.7333984375,287.1229553222656,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587422907003201e-05,4.486983354312635e-11,3.587418541428633e-05,-8.208937651943415e-05,0.0,0.0,0.0,-0.0002020693791564,60.0,-0.0283270105719566,-0.0,-8.774825310808865e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,5.536939625017112e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,5.8306718528911006e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,4.3065206227765884e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,5.830665031680837e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,2.7658090402837843e-05,285.0501403808594,294.1499938964844,283.5548095703125,281.82049560546875,289.7327880859375,287.1234436035156,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899703683098778e-05,7.379070271484878e-11,5.899696407141164e-05,-0.0001350000820821,0.0,0.0,0.0,-0.0003323135897517,60.0,-0.051214076578617,-0.0,-2.3731747123001407e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,5.536939625017112e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,5.8306718528911006e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,4.3065206227765884e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,5.830665031680837e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,2.7658090402837843e-05,285.0501403808594,294.1499938964844,283.5548095703125,281.82049560546875,289.7327880859375,287.1234436035156,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899703683098778e-05,7.379070271484878e-11,5.899696407141164e-05,-0.0001350000820821,0.0,0.0,0.0,-0.0003323135897517,60.0,-0.051214076578617,-0.0,-2.3731747123001407e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,8.429142326349393e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,8.87630449142307e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,6.556017979164608e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,8.87629357748665e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,4.210520273773e-05,285.0510559082031,294.1499938964844,283.5145263671875,281.7826538085937,289.7314758300781,287.1242370605469,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.981388964457437e-05,1.1233498159457511e-10,8.981378050521016e-05,-0.0002055168442893,0.0,0.0,0.0,-0.0005058961687609,60.0,-0.08379877358675,-0.0,-5.499926625240903e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,8.429142326349393e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,8.87630449142307e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,6.556017979164608e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,8.87629357748665e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,4.210520273773e-05,285.0510559082031,294.1499938964844,283.5145263671875,281.7826538085937,289.7314758300781,287.1242370605469,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.981388964457437e-05,1.1233498159457511e-10,8.981378050521016e-05,-0.0002055168442893,0.0,0.0,0.0,-0.0005058961687609,60.0,-0.08379877358675,-0.0,-5.499926625240903e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.090089608624112e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,1.1479184649942908e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,8.478498784825206e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.147917009802768e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,5.445209535537288e-05,285.052001953125,294.1499938964844,283.4937438964844,281.7631530761719,289.7301330566406,287.12481689453125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161505570053,1.4527570812994384e-10,0.0001161504114861,-0.0002657819713931,0.0,0.0,0.0,-0.0006542432820424,60.0,-0.1052135378122329,-0.0,-9.198447559199964e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,1.4730243492522275e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,1.551167770230677e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,1.1456888387328943e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.551165769342333e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.358042785199359e-05,285.053466796875,294.1499938964844,283.4725952148437,281.7432861328125,289.7278137207031,287.1252746582031,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569524320075,1.9630888581367856e-10,0.0001569522428326,-0.0003591472632251,0.0,0.0,0.0,-0.0008840688969939,60.0,-0.1379084438085556,-0.0,-1.6796158908150003e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,2.7614391001407057e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,2.9079321393510327e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,2.147791929019149e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.907928683271166e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001379392488161,285.0585632324219,294.1499938964844,283.42919921875,281.7025451660156,289.7163391113281,287.1223449707031,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2547789812088012,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,2.7614391001407057e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,2.9079321393510327e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,2.147791929019149e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.907928683271166e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001379392488161,285.0585632324219,294.1499938964844,283.42919921875,281.7025451660156,289.7163391113281,287.1223449707031,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2547789812088012,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,4.596362850861624e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,4.840198016609065e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,3.5749588278122246e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,4.840191832045093e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0002295972662977,285.0643310546875,294.1499938964844,283.38458251953125,281.6606140136719,289.6824645996094,287.0965881347656,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986999556422,6.21520945820464e-10,0.0004986993153579,-0.0011352893197908,0.0,0.0,0.0,-0.0028076756279915,60.0,-0.4619948863983154,-0.0,-1.6353796539192444e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,4.596362850861624e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,4.840198016609065e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,3.5749588278122246e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,4.840191832045093e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0002295972662977,285.0643310546875,294.1499938964844,283.38458251953125,281.6606140136719,289.6824645996094,287.0965881347656,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986999556422,6.21520945820464e-10,0.0004986993153579,-0.0011352893197908,0.0,0.0,0.0,-0.0028076756279915,60.0,-0.4619948863983154,-0.0,-1.6353796539192444e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.007524931803346e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.485370537731797e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.005871884757653e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.485358896199614e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004499433853197,285.0692138671875,294.1499938964844,283.3388977050781,281.6177062988281,289.620849609375,287.05035400390625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005713460268452,7.719007655282436e-10,0.0005713452701456,-0.001457993639633,0.0,0.0,0.0,-0.0032597314566373,60.0,-0.6952558755874634,-0.0,-6.280594533336625e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.007524931803346e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.485370537731797e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.005871884757653e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.485358896199614e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004499433853197,285.0692138671875,294.1499938964844,283.3388977050781,281.6177062988281,289.620849609375,287.05035400390625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005713460268452,7.719007655282436e-10,0.0005713452701456,-0.001457993639633,0.0,0.0,0.0,-0.0032597314566373,60.0,-0.6952558755874634,-0.0,-6.280594533336625e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.00574159459211e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.483492613071576e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.00448508723639e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.483480971539392e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004498543275985,285.07049560546875,294.1499938964844,283.2923889160156,281.57403564453125,289.5423583984375,286.9937744140625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006873251404613,8.660079320321753e-10,0.0006873242673464,-0.0015894236275926,0.0,0.0,0.0,-0.0038853078149259,60.0,-0.8662658929824829,-0.0,-6.278104791590522e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.00574159459211e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.483492613071576e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.00448508723639e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.483480971539392e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004498543275985,285.07049560546875,294.1499938964844,283.2923889160156,281.57403564453125,289.5423583984375,286.9937744140625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006873251404613,8.660079320321753e-10,0.0006873242673464,-0.0015894236275926,0.0,0.0,0.0,-0.0038853078149259,60.0,-0.8662658929824829,-0.0,-6.278104791590522e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.00408485904336e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.481747838435696e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.003196515142918e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.481736196903512e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004497715854085,285.07135009765625,294.1499938964844,283.2688903808594,281.5519714355469,289.50018310546875,286.9653625488281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354797562584,8.93756013642388e-10,0.0007354788249358,-0.0016142191598191,0.0,0.0,0.0,-0.0041399211622774,60.0,-0.9205546379089355,-0.0,-6.27579268552836e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.62983036111109e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,8.034589700400829e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,5.934328873991035e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,8.034580241655931e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0003811249043792,285.07305908203125,294.1499938964844,283.2452697753906,281.52978515625,289.4552001953125,286.9366455078125,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008687301306053,9.9720343094134e-10,0.0008687290828675,-0.0017529332544654,0.0,0.0,0.0,-0.0048506865277886,60.0,-0.992886245250702,-0.0,-4.506289030814514e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.022817539516836e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.501473687123509e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.017765892669559e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.501462773187086e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004507073317654,285.0733337402344,294.1499938964844,283.19775390625,281.4851379394531,289.3600158691406,286.85650634765625,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607715765014,1.350729195159772e-09,0.0009607701795175,-0.0025903116911649,0.0,0.0,0.0,-0.0054792612791061,60.0,-1.1901675462722778,-0.0,-6.301925736806879e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.022817539516836e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.501473687123509e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.017765892669559e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.501462773187086e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004507073317654,285.0733337402344,294.1499938964844,283.19775390625,281.4851379394531,289.3600158691406,286.85650634765625,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607715765014,1.350729195159772e-09,0.0009607701795175,-0.0025903116911649,0.0,0.0,0.0,-0.0054792612791061,60.0,-1.1901675462722778,-0.0,-6.301925736806879e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.058191062649712e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.53872367972508e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.04527847119607e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.53871276578866e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004524743126239,285.0727844238281,294.1499938964844,283.1499938964844,281.4403076171875,289.25439453125,286.7114562988281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651739965192,1.792030190905791e-09,0.0009651722502894,-0.003746080212295,0.0,0.0,0.0,-0.0057011921890079,60.0,-1.2961448431015017,-0.0,-6.351429959750021e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.058191062649712e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.53872367972508e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.04527847119607e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.53871276578866e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004524743126239,285.0727844238281,294.1499938964844,283.1499938964844,281.4403076171875,289.25439453125,286.7114562988281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651739965192,1.792030190905791e-09,0.0009651722502894,-0.003746080212295,0.0,0.0,0.0,-0.0057011921890079,60.0,-1.2961448431015017,-0.0,-6.351429959750021e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.093446715269238e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.575849253451452e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.072699372656643e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.57583833951503e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004542354145087,285.072265625,294.1499938964844,283.1022644042969,281.3954467773437,289.1494445800781,286.500732421875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968930486124,2.2312280911762628e-09,0.0009689282160252,-0.0048969513736665,0.0,0.0,0.0,-0.0059189237654209,60.0,-1.3408907651901243,-0.0,-6.400961893859859e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.093446715269238e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.575849253451452e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.072699372656643e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.57583833951503e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004542354145087,285.072265625,294.1499938964844,283.1022644042969,281.3954467773437,289.1494445800781,286.500732421875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968930486124,2.2312280911762628e-09,0.0009689282160252,-0.0048969513736665,0.0,0.0,0.0,-0.0059189237654209,60.0,-1.3408907651901243,-0.0,-6.400961893859859e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.10096787265502e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.583769860910252e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.078549242578447e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.58375894697383e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004546111449599,285.0718078613281,294.1499938964844,283.0547180175781,281.3507995605469,289.0452575683594,286.2649841308594,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317727841,2.3248911684703444e-09,0.0009697294444777,-0.0051423823460936,0.0,0.0,0.0,-0.005965357646346,60.0,-1.3766303062438965,-0.0,-6.411549691165419e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.10096787265502e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.583769860910252e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.078549242578447e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.58375894697383e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004546111449599,285.0718078613281,294.1499938964844,283.0547180175781,281.3507995605469,289.0452575683594,286.2649841308594,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317727841,2.3248911684703444e-09,0.0009697294444777,-0.0051423823460936,0.0,0.0,0.0,-0.005965357646346,60.0,-1.3766303062438965,-0.0,-6.411549691165419e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
