time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.099245653487742e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.581955964677036e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.077209738781676e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.581945050740616e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.000454525114037,285.0715637207031,294.1499938964844,283.0310974121094,281.32861328125,288.9935302734375,286.1479187011719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695487096905,2.303406798631613e-09,0.0009695463813841,-0.005086085293442,0.0,0.0,0.0,-0.0059547103010118,60.0,-1.3931630849838257,-0.0,-6.409120345551855e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.089183004107326e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.57135926000774e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.069382991176099e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.571348346071318e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004540224617812,285.07135009765625,294.1499938964844,283.0075988769531,281.3065490722656,288.9420166015625,286.03961181640625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766991995,2.1780159897843987e-09,0.0009684744873084,-0.004757513757795,0.0,0.0,0.0,-0.0058925505727529,60.0,-1.4085817337036133,-0.0,-6.394949991772593e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.08758956938982e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.569680696586148e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004539428628049,285.0709533691406,294.1499938964844,282.9610900878906,281.2628479003906,288.83984375,285.8470153808594,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111911398919e-09,0.0009683027747087,-0.0047053596936166,0.0,0.0,0.0,-0.005882675293833,60.0,-1.4380691051483154,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.08758956938982e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.569680696586148e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004539428628049,285.0709533691406,294.1499938964844,282.9610900878906,281.2628479003906,288.83984375,285.8470153808594,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111911398919e-09,0.0009683027747087,-0.0047053596936166,0.0,0.0,0.0,-0.005882675293833,60.0,-1.4380691051483154,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.624117956263945e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.10835010977462e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.624107769923285e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004565251583699,285.0705871582031,294.1499938964844,282.9154357910156,281.219970703125,288.73834228515625,285.6205139160156,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113149069,2.8021280851220354e-09,0.0009738084627315,-0.0063929059542715,0.0,0.0,0.0,-0.0062019354663789,60.0,-1.472730040550232,-0.0,-6.46563407258327e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.624117956263945e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.10835010977462e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.624107769923285e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004565251583699,285.0705871582031,294.1499938964844,282.9154357910156,281.219970703125,288.73834228515625,285.6205139160156,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113149069,2.8021280851220354e-09,0.0009738084627315,-0.0063929059542715,0.0,0.0,0.0,-0.0062019354663789,60.0,-1.472730040550232,-0.0,-6.46563407258327e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.21174869290553e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.700415830593556e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004601448890753,285.0702209472656,294.1499938964844,282.87078857421875,281.17803955078125,288.6370849609375,285.3162841796875,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5128170251846311,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.21174869290553e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.700415830593556e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004601448890753,285.0702209472656,294.1499938964844,282.87078857421875,281.17803955078125,288.6370849609375,285.3162841796875,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5128170251846311,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.2675669293385e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.75920629571192e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.208125316537917e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.759195381775498e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004629331524483,285.0699157714844,294.1499938964844,282.8274230957031,281.13726806640625,288.5361022949219,284.9568786621094,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400311670593737e-09,0.0009874773677438,-0.0105804344639182,0.0,0.0,0.0,-0.0069942385889589,60.0,-1.5531809329986572,-0.0,-6.648406269960105e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.2675669293385e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.75920629571192e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.208125316537917e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.759195381775498e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004629331524483,285.0699157714844,294.1499938964844,282.8274230957031,281.13726806640625,288.5361022949219,284.9568786621094,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400311670593737e-09,0.0009874773677438,-0.0105804344639182,0.0,0.0,0.0,-0.0069942385889589,60.0,-1.5531809329986572,-0.0,-6.648406269960105e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.262940875487402e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.754334314493462e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.204527355497703e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.754324128152804e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004627020680345,285.0697631835937,294.1499938964844,282.8062438964844,281.1174011230469,288.48590087890625,284.7836303710937,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.342653792122064e-09,0.0009869843488559,-0.0104293683543801,0.0,0.0,0.0,-0.0069656549021601,60.0,-1.570220112800598,-0.0,-6.6417676691799e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.25491622183472e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.74588401732035e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.198285311460495e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.745873103383929e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004623012209776,285.0696105957031,294.1499938964844,282.78546142578125,281.0978698730469,288.4359436035156,284.62506103515625,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.2426462343314605e-09,0.0009861297439783,-0.0101673435419797,0.0,0.0,0.0,-0.0069160796701908,60.0,-1.5848602056503296,-0.0,-6.630261850659738e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.224484529113396e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.71383706200868e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.174615893745795e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.71382687566802e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.000460781098809,285.0693664550781,294.1499938964844,282.7452087402344,281.06005859375,288.3370666503906,284.3585510253906,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.863448672092318e-09,0.0009828874608501,-0.0091738058254122,0.0,0.0,0.0,-0.0067280959337949,60.0,-1.60928213596344,-0.0,-6.586724765611508e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.224484529113396e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.71383706200868e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.174615893745795e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.71382687566802e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.000460781098809,285.0693664550781,294.1499938964844,282.7452087402344,281.06005859375,288.3370666503906,284.3585510253906,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.863448672092318e-09,0.0009828874608501,-0.0091738058254122,0.0,0.0,0.0,-0.0067280959337949,60.0,-1.60928213596344,-0.0,-6.586724765611508e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004594287020154,285.06915283203125,294.1499938964844,282.706787109375,281.0239562988281,288.2395324707031,284.1488342285156,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526083869331842e-09,0.0009800019906833,-0.0082898531109094,0.0,0.0,0.0,-0.006560846697539,60.0,-1.630496859550476,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004594287020154,285.06915283203125,294.1499938964844,282.706787109375,281.0239562988281,288.2395324707031,284.1488342285156,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526083869331842e-09,0.0009800019906833,-0.0082898531109094,0.0,0.0,0.0,-0.006560846697539,60.0,-1.630496859550476,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.681297524366528e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.68128806562163e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004592376062646,285.0689392089844,294.1499938964844,282.6704406738281,280.9898376464844,288.1431884765625,283.972900390625,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783749214284403e-09,0.0009795932564884,-0.0081648463383317,0.0,0.0,0.0,-0.0065371911041438,60.0,-1.652512550354004,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.681297524366528e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.68128806562163e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004592376062646,285.0689392089844,294.1499938964844,282.6704406738281,280.9898376464844,288.1431884765625,283.972900390625,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783749214284403e-09,0.0009795932564884,-0.0081648463383317,0.0,0.0,0.0,-0.0065371911041438,60.0,-1.652512550354004,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.700054943095893e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.700045484350994e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004601273976732,285.0687561035156,294.1499938964844,282.63641357421875,280.95782470703125,288.0478515625,283.8086853027344,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002576558364796e-09,0.0009814901277422,-0.0087462216615676,0.0,0.0,0.0,-0.0066471858881413,60.0,-1.6770967245101929,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.700054943095893e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.700045484350994e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004601273976732,285.0687561035156,294.1499938964844,282.63641357421875,280.95782470703125,288.0478515625,283.8086853027344,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002576558364796e-09,0.0009814901277422,-0.0087462216615676,0.0,0.0,0.0,-0.0066471858881413,60.0,-1.6770967245101929,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.223951201420276e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.713276085676624e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.174201164161786e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.713265899335966e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004607545270118,285.0686950683594,294.1499938964844,282.62030029296875,280.9427185058594,288.0005187988281,283.7276306152344,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856653219003192e-09,0.0009828275069594,-0.0091560017317533,0.0,0.0,0.0,-0.0067247180268168,60.0,-1.6899505853652954,-0.0,-6.58594672131585e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.236319601768628e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.726300049806014e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.183820707723498e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.726289863465354e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004613723431248,285.0686340332031,294.1499938964844,282.6048278808594,280.9281921386719,287.95343017578125,283.6474304199219,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841490536928,4.010724197200943e-09,0.0009841449791565,-0.0095596881583333,0.0,0.0,0.0,-0.0068010981194674,60.0,-1.7026962041854858,-0.0,-6.60361720861147e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.198960520327091e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004623447021003,285.0685119628906,294.1499938964844,282.5759582519531,280.90106201171875,287.8598327636719,283.4918518066406,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.2532088961877434e-09,0.0009862189181149,-0.010195018723607,0.0,0.0,0.0,-0.0069213099777698,60.0,-1.7268835306167605,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.198960520327091e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004623447021003,285.0685119628906,294.1499938964844,282.5759582519531,280.90106201171875,287.8598327636719,283.4918518066406,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.2532088961877434e-09,0.0009862189181149,-0.010195018723607,0.0,0.0,0.0,-0.0069213099777698,60.0,-1.7268835306167605,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.754390339367092e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.754380880622192e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004627048620022,285.06842041015625,294.1499938964844,282.54998779296875,280.8766784667969,287.7673034667969,283.3494567871094,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429904117431314e-09,0.0009869870264083,-0.0104302512481808,0.0,0.0,0.0,-0.0069658206775784,60.0,-1.7475714683532717,-0.0,-6.641806749030367e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.754390339367092e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.754380880622192e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004627048620022,285.06842041015625,294.1499938964844,282.54998779296875,280.8766784667969,287.7673034667969,283.3494567871094,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429904117431314e-09,0.0009869870264083,-0.0104302512481808,0.0,0.0,0.0,-0.0069658206775784,60.0,-1.7475714683532717,-0.0,-6.641806749030367e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.747642616275698e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004623852437362,285.0683288574219,294.1499938964844,282.52618408203125,280.85565185546875,287.67596435546875,283.2253723144531,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226660583541e-09,0.0009863052982836,-0.0102212652564048,0.0,0.0,0.0,-0.0069262804463505,60.0,-1.7641125917434692,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.747642616275698e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004623852437362,285.0683288574219,294.1499938964844,282.52618408203125,280.85565185546875,287.67596435546875,283.2253723144531,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226660583541e-09,0.0009863052982836,-0.0102212652564048,0.0,0.0,0.0,-0.0069262804463505,60.0,-1.7641125917434692,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.729090379551052e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004615052021108,285.0682983398437,294.1499938964844,282.5036315917969,280.83837890625,287.5859069824219,283.1209411621094,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436858306236445e-09,0.0009844283340498,-0.0096460497006773,0.0,0.0,0.0,-0.0068174456246197,60.0,-1.7771847248077393,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.729090379551052e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004615052021108,285.0682983398437,294.1499938964844,282.5036315917969,280.83837890625,287.5859069824219,283.1209411621094,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436858306236445e-09,0.0009844283340498,-0.0096460497006773,0.0,0.0,0.0,-0.0068174456246197,60.0,-1.7771847248077393,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.227428381564096e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.176904182415456e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004609282477758,285.0682678222656,294.1499938964844,282.4927673339844,280.8310546875,287.5414428710937,283.07623291015625,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759182246498e-09,0.0009831975912675,-0.0092689441516995,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7826225757598877,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.167614967329428e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.704350668471308e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004603316774591,285.0682678222656,294.1499938964844,282.4822082519531,280.8246154785156,287.497314453125,283.0358581542969,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750940003044434e-09,0.0009819250553846,-0.0088790170848369,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.7875890731811523,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004593699122779,285.0682373046875,294.1499938964844,282.4618835449219,280.8140869140625,287.4100341796875,282.9649353027344,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110137019955805e-09,0.0009798730025067,-0.0082503659650683,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.796991229057312,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004593699122779,285.0682373046875,294.1499938964844,282.4618835449219,280.8140869140625,287.4100341796875,282.9649353027344,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110137019955805e-09,0.0009798730025067,-0.0082503659650683,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.796991229057312,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.682030940894036e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.6820222097449e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004592725308611,285.0682678222656,294.1499938964844,282.4425048828125,280.8065795898437,287.32403564453125,282.9033203125,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866847187231542e-09,0.0009796642698347,-0.0081866197288036,0.0,0.0,0.0,-0.0065413108095526,60.0,-1.807672619819641,-0.0,-6.54360974294832e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.682030940894036e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.6820222097449e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004592725308611,285.0682678222656,294.1499938964844,282.4425048828125,280.8065795898437,287.32403564453125,282.9033203125,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866847187231542e-09,0.0009796642698347,-0.0081866197288036,0.0,0.0,0.0,-0.0065413108095526,60.0,-1.807672619819641,-0.0,-6.54360974294832e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.21502651181072e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.703876276034862e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.167257717810571e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.703867544885723e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004603088018484,285.0682983398437,294.1499938964844,282.424072265625,280.8018798828125,287.2391052246094,282.8443298339844,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818772086873,3.745105559005424e-09,0.000981873483397,-0.0088637312874197,0.0,0.0,0.0,-0.0066694179549813,60.0,-1.8215571641922,-0.0,-6.573167610213204e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.21502651181072e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.703876276034862e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.167257717810571e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.703867544885723e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004603088018484,285.0682983398437,294.1499938964844,282.424072265625,280.8018798828125,287.2391052246094,282.8443298339844,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818772086873,3.745105559005424e-09,0.000981873483397,-0.0088637312874197,0.0,0.0,0.0,-0.0066694179549813,60.0,-1.8215571641922,-0.0,-6.573167610213204e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.246393892681226e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.736907668411732e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.19165473128669e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.736898937262596e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004618756938725,285.0683288574219,294.1499938964844,282.406494140625,280.7996826171875,287.15509033203125,282.78448486328125,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219143331,4.135876086053258e-09,0.0009852150687947,-0.0098875984549522,0.0,0.0,0.0,-0.0068631405010819,60.0,-1.8382714986801147,-0.0,-6.617988645984951e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
