time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.246393892681226e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.736907668411732e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.19165473128669e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.736898937262596e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004618756938725,285.0683288574219,294.1499938964844,282.406494140625,280.7996826171875,287.15509033203125,282.78448486328125,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219143331,4.135876086053258e-09,0.0009852150687947,-0.0098875984549522,0.0,0.0,0.0,-0.0068631405010819,60.0,-1.8382714986801147,-0.0,-6.617988645984951e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.749708260642365e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,7.201108383014798e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.749699529493228e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004624828870873,285.068359375,294.1499938964844,282.3979797363281,280.7994689941406,287.1134338378906,282.754638671875,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287301180738723e-09,0.0009865101892501,-0.010284342803061,0.0,0.0,0.0,-0.0069382097572088,60.0,-1.8466647863388064,-0.0,-6.635398364096545e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.265314292861147e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.206370355561376e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.756822691997512e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004628207825589,285.0683898925781,294.1499938964844,282.3896484375,280.7998046875,287.0719909667969,282.7255554199219,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051165446639,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.854401469230652,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.733698243508115e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004617234517354,285.0684814453125,294.1499938964844,282.3734741210937,280.802001953125,286.9900207519531,282.6725158691406,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.8657439947128296,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.733698243508115e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004617234517354,285.0684814453125,294.1499938964844,282.3734741210937,280.802001953125,286.9900207519531,282.6725158691406,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.8657439947128296,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.665039397077636e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004584669950418,285.0685729980469,294.1499938964844,282.35791015625,280.8059997558594,286.90966796875,282.6332397460937,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866284132003784,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.665039397077636e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004584669950418,285.0685729980469,294.1499938964844,282.35791015625,280.8059997558594,286.90966796875,282.6332397460937,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866284132003784,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004551938909571,285.0686950683594,294.1499938964844,282.3428649902344,280.8116149902344,286.8309936523437,282.6065979003906,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8627694845199585,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004551938909571,285.0686950683594,294.1499938964844,282.3428649902344,280.8116149902344,286.8309936523437,282.6065979003906,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8627694845199585,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004537245840765,285.0688171386719,294.1499938964844,282.3282470703125,280.81854248046875,286.7538452148437,282.5881652832031,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862032413482666,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004537245840765,285.0688171386719,294.1499938964844,282.3282470703125,280.81854248046875,286.7538452148437,282.5881652832031,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862032413482666,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.087951184483244e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.570059773977846e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004539612273219,285.0688781738281,294.1499938964844,282.32110595703125,280.8224792480469,286.7156982421875,282.5797119140625,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656631471942e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.864805698394776,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.580999903846532e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.580992627888918e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004544802068267,285.0689392089844,294.1499938964844,282.3139953613281,280.8266296386719,286.67779541015625,282.57061767578125,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910817687460394e-09,0.0009694399777799,-0.005053789820522,0.0,0.0,0.0,-0.0059485952369868,60.0,-1.869680881500244,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.099585440708324e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.582310303812848e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.07746876287274e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.582302300259472e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004545423726085,285.069091796875,294.1499938964844,282.300048828125,280.8355712890625,286.6027526855469,282.5516052246094,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695757762528,2.306550062058932e-09,0.0009695734479464,-0.0050943214446306,0.0,0.0,0.0,-0.0059562698006629,60.0,-1.880020022392273,-0.0,-6.409475616919735e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.099585440708324e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.582310303812848e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.07746876287274e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.582302300259472e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004545423726085,285.069091796875,294.1499938964844,282.300048828125,280.8355712890625,286.6027526855469,282.5516052246094,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695757762528,2.306550062058932e-09,0.0009695734479464,-0.0050943214446306,0.0,0.0,0.0,-0.0059562698006629,60.0,-1.880020022392273,-0.0,-6.409475616919735e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.087721991818398e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.569817484589294e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.068241393426433e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.569809481035918e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004539497895166,285.0692443847656,294.1499938964844,282.2862854003906,280.8451843261719,286.52880859375,282.5340270996094,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123789727,2.1587134302336612e-09,0.0009683102252893,-0.0047069331631064,0.0,0.0,0.0,-0.0058829854242503,60.0,-1.887362003326416,-0.0,-6.39277004665928e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.087721991818398e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.569817484589294e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.068241393426433e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.569809481035918e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004539497895166,285.0692443847656,294.1499938964844,282.2862854003906,280.8451843261719,286.52880859375,282.5340270996094,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123789727,2.1587134302336612e-09,0.0009683102252893,-0.0047069331631064,0.0,0.0,0.0,-0.0058829854242503,60.0,-1.887362003326416,-0.0,-6.39277004665928e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.053936082636936e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.53423950704746e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.041963544907048e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.534231503494084e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004522621165961,285.0694274902344,294.1499938964844,282.27264404296875,280.8551940917969,286.4560546875,282.5202941894531,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647121187299,1.737750832120355e-09,0.0009647104307077,-0.0036038435064256,0.0,0.0,0.0,-0.0056742951273918,60.0,-1.8905175924301147,-0.0,-6.345321423850693e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.053936082636936e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.53423950704746e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.041963544907048e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.534231503494084e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004522621165961,285.0694274902344,294.1499938964844,282.27264404296875,280.8551940917969,286.4560546875,282.5202941894531,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647121187299,1.737750832120355e-09,0.0009647104307077,-0.0036038435064256,0.0,0.0,0.0,-0.0056742951273918,60.0,-1.8905175924301147,-0.0,-6.345321423850693e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.018692071549594e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.497125574853273e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.014551374595612e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.497118298895656e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004505016258917,285.0696105957031,294.1499938964844,282.259033203125,280.8653869628906,286.3846435546875,282.51129150390625,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609562112018,1.2986264286141132e-09,0.0009609548724256,-0.002453148830682,0.0,0.0,0.0,-0.005456599406898,60.0,-1.892229676246643,-0.0,-6.296014021245355e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.018692071549594e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.497125574853273e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.014551374595612e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.497118298895656e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004505016258917,285.0696105957031,294.1499938964844,282.259033203125,280.8653869628906,286.3846435546875,282.51129150390625,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609562112018,1.2986264286141132e-09,0.0009609548724256,-0.002453148830682,0.0,0.0,0.0,-0.005456599406898,60.0,-1.892229676246643,-0.0,-6.296014021245355e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.005434549180791e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.483164467383176e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.004239887464792e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.483157191425562e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004498393973335,285.0697021484375,294.1499938964844,282.2522277832031,280.8704833984375,286.3495178222656,282.508544921875,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009490870288573,1.1229658314348967e-09,0.0009490859229117,-0.0020032066386193,0.0,0.0,0.0,-0.0053174067288637,60.0,-1.8886526823043823,-0.0,-6.277515041119841e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,4.426610757946037e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,4.661438288167119e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,3.442925662966445e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,4.661434650188312e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0002211180108133,285.07147216796875,294.1499938964844,282.2453918457031,280.8755187988281,286.3169860839844,282.5063171386719,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008892838959582,1.008220729126208e-09,0.0008892828482203,-0.0017613441450521,0.0,0.0,0.0,-0.0049453093670308,60.0,-1.817722201347351,-0.0,-1.516774084109329e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,4.629684190149419e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,4.875284867011942e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,3.600872150855139e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.875280865235254e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0002312619471922,285.07452392578125,294.1499938964844,282.23162841796875,280.8853759765625,286.2745666503906,282.5039978027344,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008259884780272,9.50215350847827e-10,0.0008259875467047,-0.0016721424181014,0.0,0.0,0.0,-0.0046017547138035,60.0,-1.3856151103973389,-0.0,-1.659131676490233e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,4.629684190149419e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,4.875284867011942e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,3.600872150855139e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.875280865235254e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0002312619471922,285.07452392578125,294.1499938964844,282.23162841796875,280.8853759765625,286.2745666503906,282.5039978027344,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008259884780272,9.50215350847827e-10,0.0008259875467047,-0.0016721424181014,0.0,0.0,0.0,-0.0046017547138035,60.0,-1.3856151103973389,-0.0,-1.659131676490233e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.021255391417073e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.499824227532372e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.016544259386137e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.499816951574758e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004506296827457,285.0825500488281,294.1499938964844,282.2176818847656,280.89471435546875,286.2210693359375,282.5072326660156,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002232328552054,5.913117773204132e-10,0.0002232322585768,-0.0013313356321305,0.0,0.0,0.0,-0.0014281924813985,60.0,-1.344706892967224,-0.0,-6.29958449849255e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.021255391417073e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.499824227532372e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.016544259386137e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.499816951574758e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004506296827457,285.0825500488281,294.1499938964844,282.2176818847656,280.89471435546875,286.2210693359375,282.5072326660156,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002232328552054,5.913117773204132e-10,0.0002232322585768,-0.0013313356321305,0.0,0.0,0.0,-0.0014281924813985,60.0,-1.344706892967224,-0.0,-6.29958449849255e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,4.166770668234676e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,4.387813532957807e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,3.2408272090833634e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,4.387810258776881e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.000208138488233,285.0855712890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1740417480469,282.50347900390625,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000555763952434,6.672693508846802e-10,0.0005557632539421,-0.0011984986485913,0.0,0.0,0.0,-0.0031133878510445,60.0,-1.3082839250564575,-0.0,-1.3439310109220061e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,4.166770668234676e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,4.387813532957807e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,3.2408272090833634e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,4.387810258776881e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.000208138488233,285.0855712890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1740417480469,282.50347900390625,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000555763952434,6.672693508846802e-10,0.0005557632539421,-0.0011984986485913,0.0,0.0,0.0,-0.0031133878510445,60.0,-1.3082839250564575,-0.0,-1.3439310109220061e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,2.985146966238972e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.14350618282333e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,2.321784995729104e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.143503636238165e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001491140428697,285.09619140625,294.1499938964844,282.1888732910156,280.9109191894531,286.1479797363281,282.51043701171875,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180766070727,3.9783315530783615e-10,0.000318076199619,-0.0007278338889591,0.0,0.0,0.0,-0.0017916359938681,60.0,-0.9033153057098388,-0.0,-6.8977770162348415e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,2.985146966238972e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.14350618282333e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,2.321784995729104e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.143503636238165e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001491140428697,285.09619140625,294.1499938964844,282.1888732910156,280.9109191894531,286.1479797363281,282.51043701171875,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180766070727,3.9783315530783615e-10,0.000318076199619,-0.0007278338889591,0.0,0.0,0.0,-0.0017916359938681,60.0,-0.9033153057098388,-0.0,-6.8977770162348415e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,2.240798676211853e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,2.3596709070261568e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,1.742846507113427e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,2.359669088036753e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001119323569582,285.09930419921875,294.1499938964844,282.1814270019531,280.9142761230469,286.1432800292969,282.51470947265625,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371265582041,2.9699306902664086e-10,0.0002371262526139,-0.0005436736973933,0.0,0.0,0.0,-0.0013359165750443,60.0,-0.6891971230506897,-0.0,-3.88672116713451e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.641341623326298e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,1.7284133718931116e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.2766013242071494e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.728412098600529e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,8.19882916403003e-05,285.1015319824219,294.1499938964844,282.1738586425781,280.91729736328125,286.1407470703125,282.5188293457031,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174890315975,2.187433012501572e-10,0.0001748900976963,-0.0004001898050773,0.0,0.0,0.0,-0.0009851070353761,60.0,-0.5181995630264282,-0.0,-2.085334349644085e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,1.208365210914053e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,1.2724678526865318e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.398412657901645e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,1.27246685224236e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,6.036024933564477e-05,285.1031188964844,294.1499938964844,282.1658630371094,280.9200744628906,286.1393737792969,282.52197265625,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287550549022,1.6103983424553547e-10,0.0001287548948312,-0.0002946216845884,0.0,0.0,0.0,-0.0007252402137964,60.0,-0.3829858303070068,-0.0,-1.1302488944764375e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.44628754950827e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.947403668775223e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.347125574597157e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.947396392817607e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,4.7186087613226846e-05,285.1040954589844,294.1499938964844,282.1583557128906,280.9222717285156,286.1386413574219,282.5240478515625,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006528182188,1.2589115860883735e-10,0.0001006526945275,-0.0002303173969266,0.0,0.0,0.0,-0.0005669484380632,60.0,-0.2902921438217163,-0.0,-6.907167615644028e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,6.29798478257726e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,6.632086751778843e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,4.898441147815902e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,6.632081749557983e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,3.145969094475731e-05,285.1052551269531,294.1499938964844,282.1422424316406,280.9255676269531,286.1379089355469,282.5265808105469,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.710656452924013e-05,8.393338107870463e-11,6.710648449370638e-05,-0.0001535557967144,0.0,0.0,0.0,-0.0003779920516535,60.0,-0.1779479682445526,-0.0,-3.070300680363401e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,6.29798478257726e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,6.632086751778843e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,4.898441147815902e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,6.632081749557983e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,3.145969094475731e-05,285.1052551269531,294.1499938964844,282.1422424316406,280.9255676269531,286.1379089355469,282.5265808105469,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.710656452924013e-05,8.393338107870463e-11,6.710648449370638e-05,-0.0001535557967144,0.0,0.0,0.0,-0.0003779920516535,60.0,-0.1779479682445526,-0.0,-3.070300680363401e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,4.028966486657737e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,4.2426995605637785e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,3.133646032438264e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,4.242695922584971e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.012549157370813e-05,285.1058044433594,294.1499938964844,282.1254577636719,280.92694091796875,286.1375732421875,282.5278015136719,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2929888877552e-05,5.3694364926526455e-11,4.2929834307869896e-05,-9.823362051974982e-05,0.0,0.0,0.0,-0.0002418116928311,60.0,-0.1176067516207695,-0.0,-1.2565072593506699e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,4.028966486657737e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,4.2426995605637785e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,3.133646032438264e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,4.242695922584971e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.012549157370813e-05,285.1058044433594,294.1499938964844,282.1254577636719,280.92694091796875,286.1375732421875,282.5278015136719,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2929888877552e-05,5.3694364926526455e-11,4.2929834307869896e-05,-9.823362051974982e-05,0.0,0.0,0.0,-0.0002418116928311,60.0,-0.1176067516207695,-0.0,-1.2565072593506699e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
