time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.99035798686964e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,2.095944410029915e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,1.5480588899663417e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.0959430457878625e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.942235010385048e-06,285.1059265136719,294.1499938964844,282.10791015625,280.9262084960937,286.1374816894531,282.5282287597656,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.120806857419666e-05,2.6525844021296763e-11,2.120804310834501e-05,-4.852889833273366e-05,0.0,0.0,0.0,-0.0001194589131046,60.0,-0.069265216588974,-0.0,-3.066479362101582e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.99035798686964e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,2.095944410029915e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,1.5480588899663417e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.0959430457878625e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.942235010385048e-06,285.1059265136719,294.1499938964844,282.10791015625,280.9262084960937,286.1374816894531,282.5282287597656,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.120806857419666e-05,2.6525844021296763e-11,2.120804310834501e-05,-4.852889833273366e-05,0.0,0.0,0.0,-0.0001194589131046,60.0,-0.069265216588974,-0.0,-3.066479362101582e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.2317841537878849e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,1.2971290743735151e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.580560345057163e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.2971281648788135e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,6.153007234388497e-06,285.1058959960937,294.1499938964844,282.0988464355469,280.9249572753906,286.1374816894531,282.5282592773437,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3125250006851276e-05,1.6416286732767738e-11,1.3125233635946644e-05,-3.003350502694957e-05,0.0,0.0,0.0,-7.393071427941322e-05,60.0,-0.0487279519438743,-0.0,-1.174483427179851e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,7.001190169830807e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.372597110588686e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,5.445379542834416e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.3725914262468e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,3.497234047245001e-06,285.1058654785156,294.1499938964844,282.08953857421875,280.9231262207031,286.1374816894531,282.5282592773437,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.460165761585813e-06,9.330714152711028e-12,7.460156211891444e-06,-1.707048613752704e-05,0.0,0.0,0.0,-4.202093987260014e-05,60.0,-0.0323996171355247,-0.0,-3.794210605423398e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,1.3119570496655797e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.381555136958923e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.0204128386703817e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.381554142199093e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,6.553487423843762e-07,285.1058044433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1374816894531,282.5282592773437,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3980248922962346e-06,1.7485381632181829e-12,1.398023073306831e-06,-3.198945933036157e-06,0.0,0.0,0.0,-7.874652510508895e-06,60.0,-0.0111955562606453,-0.0,-1.3323458276318786e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,1.3119570496655797e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.381555136958923e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.0204128386703817e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.381554142199093e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,6.553487423843762e-07,285.1058044433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1374816894531,282.5282592773437,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3980248922962346e-06,1.7485381632181829e-12,1.398023073306831e-06,-3.198945933036157e-06,0.0,0.0,0.0,-7.874652510508895e-06,60.0,-0.0111955562606453,-0.0,-1.3323458276318786e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.2061545923435233e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.323188974528989e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.7159009768619171e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.323187198172149e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.1020182100196509e-08,285.105712890625,294.1499938964844,282.04998779296875,280.9089660644531,286.1374816894531,282.5282287597656,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3522494174699204e-08,2.9404999485685424e-14,2.3522465752989774e-08,-5.381530954196023e-08,0.0,0.0,0.0,-1.324951881542802e-07,60.0,-0.0030033751390874,-0.0,-3.7674678843834037e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.2061545923435233e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.323188974528989e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.7159009768619171e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.323187198172149e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.1020182100196509e-08,285.105712890625,294.1499938964844,282.04998779296875,280.9089660644531,286.1374816894531,282.5282287597656,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3522494174699204e-08,2.9404999485685424e-14,2.3522465752989774e-08,-5.381530954196023e-08,0.0,0.0,0.0,-1.324951881542802e-07,60.0,-0.0030033751390874,-0.0,-3.7674678843834037e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,282.027587890625,280.89703369140625,286.1374816894531,282.5282287597656,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-0.0006922533502802,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,282.027587890625,280.89703369140625,286.1374816894531,282.5282287597656,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-0.0006922533502802,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,282.00201416015625,280.8813171386719,286.1374816894531,282.5282287597656,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-0.0001495103206252,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,282.00201416015625,280.8813171386719,286.1374816894531,282.5282287597656,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-0.0001495103206252,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.9881286621094,280.8721008300781,286.1374816894531,282.5282287597656,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-7.796092540957034e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.9735717773437,280.862060546875,286.1374816894531,282.5282287597656,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-4.2861724068643525e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.9552001953125,280.848876953125,286.1374816894531,282.5282287597656,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.323668741155416e-05,-0.0,-8.563608448949193e-38,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.94244384765625,280.8394775390625,286.1374816894531,282.5282287597656,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.5778203305671923e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-5.116907331875753e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-5.388354150891176e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-3.979823740528354e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-5.388350356183569e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-2.555997080655459e-12,285.105712890625,294.1499938964844,281.90887451171875,280.81378173828125,286.1374816894531,282.5282287597656,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.689850500478766e-12,-7.677447076908874e-18,5.689858306734408e-12,-5.64309579967337e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-9.602453246770892e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-5.116907331875753e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-5.388354150891176e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-3.979823740528354e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-5.388350356183569e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-2.555997080655459e-12,285.105712890625,294.1499938964844,281.90887451171875,280.81378173828125,286.1374816894531,282.5282287597656,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.689850500478766e-12,-7.677447076908874e-18,5.689858306734408e-12,-5.64309579967337e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-9.602453246770892e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.87310791015625,280.7852783203125,286.1374816894531,282.5282287597656,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-7.842591003281996e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.87310791015625,280.7852783203125,286.1374816894531,282.5282287597656,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-7.842591003281996e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-2.5584536659378765e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-2.694177075445588e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-1.989911870264177e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-1.2779985403277294e-12,285.105712890625,294.1499938964844,281.8353576660156,280.7541198730469,286.1374816894531,282.5282287597656,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.978687392227175e-12,-9.718766701289686e-18,2.978697150046728e-12,-2.987591727829364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.051195552776335e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-2.5584536659378765e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-2.694177075445588e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-1.989911870264177e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-1.2779985403277294e-12,285.105712890625,294.1499938964844,281.8353576660156,280.7541198730469,286.1374816894531,282.5282287597656,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.978687392227175e-12,-9.718766701289686e-18,2.978697150046728e-12,-2.987591727829364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.051195552776335e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.8158264160156,280.7376403808594,286.1374816894531,282.5282287597656,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-6.759084953955608e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.7958679199219,280.7206115722656,286.1374816894531,282.5282287597656,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-6.494777608168079e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.7548522949219,280.6849365234375,286.1374816894531,282.5282287597656,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-6.018173280608608e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.7548522949219,280.6849365234375,286.1374816894531,282.5282287597656,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-6.018173280608608e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.989911870264177e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.2779985403277294e-12,285.105712890625,294.1499938964844,281.7125549316406,280.6473388671875,286.1374816894531,282.5282287597656,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.4436392579568755e-12,-1.3801405950051309e-17,-2.443625380169068e-12,2.323416415858648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5849936870799866e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.989911870264177e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.2779985403277294e-12,285.105712890625,294.1499938964844,281.7125549316406,280.6473388671875,286.1374816894531,282.5282287597656,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.4436392579568755e-12,-1.3801405950051309e-17,-2.443625380169068e-12,2.323416415858648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5849936870799866e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-2.5584536659378765e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-2.694177075445588e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-1.989911870264177e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-2.6941751780917844e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-1.2779985403277294e-12,285.105712890625,294.1499938964844,281.669189453125,280.6080627441406,286.1374816894531,282.5282287597656,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.978687392227175e-12,-9.718766701289686e-18,2.978697150046728e-12,-2.987591727829364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1863125918316655e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-2.5584536659378765e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-2.694177075445588e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-1.989911870264177e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-2.6941751780917844e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-1.2779985403277294e-12,285.105712890625,294.1499938964844,281.669189453125,280.6080627441406,286.1374816894531,282.5282287597656,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.978687392227175e-12,-9.718766701289686e-18,2.978697150046728e-12,-2.987591727829364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1863125918316655e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.6249694824219,280.5673217773437,286.1374816894531,282.5282287597656,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-4.815390184376156e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.6249694824219,280.5673217773437,286.1374816894531,282.5282287597656,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-4.815390184376156e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.5584536659378765e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.694177075445588e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.989911870264177e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.6941751780917844e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.2779985403277294e-12,285.105712890625,294.1499938964844,281.6026611328125,280.5465087890625,286.1374816894531,282.5282287597656,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,2.4436392579568755e-12,-1.3801405950051309e-17,-2.443625380169068e-12,2.323416415858648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.639344751922181e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.5802001953125,280.525390625,286.1374816894531,282.5282287597656,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-4.470381554710912e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.54949951171875,280.4963073730469,286.1374816894531,282.5282287597656,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-4.251662630849751e-06,-0.0,-8.563604525313493e-38,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.5350341796875,280.48248291015625,286.1374816894531,282.5282287597656,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-4.153267582296394e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.48974609375,280.4388427734375,286.1374816894531,282.5282287597656,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-3.858879608742427e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.48974609375,280.4388427734375,286.1374816894531,282.5282287597656,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-3.858879608742427e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.989911870264177e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.6941751780917844e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.2779985403277294e-12,285.105712890625,294.1499938964844,281.44451904296875,280.3946838378906,286.1374816894531,282.5282287597656,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1186686031873098e-13,-1.1141673692016666e-17,2.118780004960533e-13,-2.013564228547926e-12,0.0,0.0,0.0,0.0,60.0,-3.5855093756254064e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.989911870264177e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.6941751780917844e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.2779985403277294e-12,285.105712890625,294.1499938964844,281.44451904296875,280.3946838378906,286.1374816894531,282.5282287597656,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1186686031873098e-13,-1.1141673692016666e-17,2.118780004960533e-13,-2.013564228547926e-12,0.0,0.0,0.0,0.0,60.0,-3.5855093756254064e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
