time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.3996276855469,280.3502502441406,286.1374816894531,282.5282287597656,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-3.3316086955892388e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.3996276855469,280.3502502441406,286.1374816894531,282.5282287597656,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-3.3316086955892388e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.3773803710937,280.3280029296875,286.1374816894531,282.5282287597656,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-3.2112620829138905e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.35528564453125,280.3057861328125,286.1374816894531,282.5282287597656,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-3.0958797196944943e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.3117370605469,280.2615051269531,286.1374816894531,282.5282287597656,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.877206270568422e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.3117370605469,280.2615051269531,286.1374816894531,282.5282287597656,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.877206270568422e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-2.5584536659378765e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-2.694177075445588e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-1.989911870264177e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-2.6941751780917844e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-1.2779985403277294e-12,285.105712890625,294.1499938964844,281.2691955566406,280.2176818847656,286.1374816894531,282.5282287597656,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.978687392227175e-12,-9.718766701289686e-18,2.978697150046728e-12,-2.987591727829364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.674040160854929e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,-2.5584536659378765e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,-2.694177075445588e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,-1.989911870264177e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,-2.6941751780917844e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,-1.2779985403277294e-12,285.105712890625,294.1499938964844,281.2691955566406,280.2176818847656,286.1374816894531,282.5282287597656,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.978687392227175e-12,-9.718766701289686e-18,2.978697150046728e-12,-2.987591727829364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.674040160854929e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.2279052734375,280.17449951171875,286.1374816894531,282.5282287597656,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.485265667928616e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.2279052734375,280.17449951171875,286.1374816894531,282.5282287597656,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.485265667928616e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.1880798339844,280.1322326660156,286.1374816894531,282.5282287597656,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.3098352812667144e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.1880798339844,280.1322326660156,286.1374816894531,282.5282287597656,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.3098352812667144e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.1687927246094,280.11151123046875,286.1374816894531,282.5282287597656,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.227471213700482e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.1499328613281,280.0910949707031,286.1374816894531,282.5282287597656,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.148181238226244e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.12225341796875,280.06072998046875,286.1374816894531,282.5282287597656,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-2.031888016063021e-06,-0.0,-1.2837239179741076e-39,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.1137390136719,280.05133056640625,286.1374816894531,282.5282287597656,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.9967974367318675e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.0797119140625,280.0131530761719,286.1374816894531,282.5282287597656,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.8560248236099144e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.0797119140625,280.0131530761719,286.1374816894531,282.5282287597656,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.8560248236099144e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.0480651855469,279.976806640625,286.1374816894531,282.5282287597656,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.7251123836103943e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.0480651855469,279.976806640625,286.1374816894531,282.5282287597656,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.7251123836103943e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.01904296875,279.9425048828125,286.1374816894531,282.5282287597656,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.6035360204114113e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.01904296875,279.9425048828125,286.1374816894531,282.5282287597656,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.6035360204114113e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,281.0055847167969,279.9262084960937,286.1374816894531,282.5282287597656,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.5461978364328388e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0,285.105712890625,294.1499938964844,280.99285888671875,279.9105224609375,286.1374816894531,282.5282287597656,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.675240671351498e-13,-1.1760086325670498e-17,2.675358036236669e-13,-3.320876017752496e-13,0.0,0.0,0.0,0.0,60.0,-1.4909089713910362e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,6.408926167544845e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,6.748913650156393e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,4.984729295998136e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,6.748908654152782e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,3.201386489237734e-09,285.105712890625,294.1499938964844,280.96978759765625,279.88104248046875,286.1374816894531,282.5282287597656,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.822470144385306e-09,8.555718016922762e-15,6.822461706690319e-09,-1.5617624526953477e-08,0.0,0.0,0.0,-3.844616003334522e-08,60.0,-1.3791995115752798e-05,-0.0,-3.179422333146345e-18,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,6.408926167544845e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,6.748913650156393e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,4.984729295998136e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,6.748908654152782e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,3.201386489237734e-09,285.105712890625,294.1499938964844,280.96978759765625,279.88104248046875,286.1374816894531,282.5282287597656,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.822470144385306e-09,8.555718016922762e-15,6.822461706690319e-09,-1.5617624526953477e-08,0.0,0.0,0.0,-3.844616003334522e-08,60.0,-1.3791995115752798e-05,-0.0,-3.179422333146345e-18,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.224575412768104e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.3425870132598448e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.7302282939724023e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.342585236903005e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.111219738447744e-08,285.105712890625,294.1499938964844,280.95001220703125,279.8543395996094,286.1374816894531,282.5282287597656,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.370708251930864e-08,2.963774719893196e-14,2.370705232124237e-08,-5.424261573239164e-08,0.0,0.0,0.0,-1.335138222202659e-07,60.0,-1.042076382873347e-05,-0.0,-3.830645292592245e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,2.224575412768104e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.3425870132598448e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.7302282939724023e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,2.342585236903005e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.111219738447744e-08,285.105712890625,294.1499938964844,280.95001220703125,279.8543395996094,286.1374816894531,282.5282287597656,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.370708251930864e-08,2.963774719893196e-14,2.370705232124237e-08,-5.424261573239164e-08,0.0,0.0,0.0,-1.335138222202659e-07,60.0,-1.042076382873347e-05,-0.0,-3.830645292592245e-17,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,1.3291294465034298e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.399638449584018e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.0337691236372849e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,1.3996374548241874e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,6.639266416641476e-07,285.105712890625,294.1499938964844,280.93487548828125,279.8304748535156,286.1374816894531,282.5282287597656,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.416146687915898e-06,1.7712809300893249e-12,1.4161448689264944e-06,-3.2405307592853205e-06,0.0,0.0,0.0,-7.976777851581573e-06,60.0,-0.0021797497756779,-0.0,-1.3674524295022308e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,1.3291294465034298e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.399638449584018e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.0337691236372849e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,1.3996374548241874e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,6.639266416641476e-07,285.105712890625,294.1499938964844,280.93487548828125,279.8304748535156,286.1374816894531,282.5282287597656,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.416146687915898e-06,1.7712809300893249e-12,1.4161448689264944e-06,-3.2405307592853205e-06,0.0,0.0,0.0,-7.976777851581573e-06,60.0,-0.0021797497756779,-0.0,-1.3674524295022308e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.123740601855388e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.501648155994189e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,5.540696861316974e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.501642471652303e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,3.5584503166319337e-06,285.10565185546875,294.1499938964844,280.925537109375,279.8095397949219,286.1374816894531,282.5281982421875,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.5902285061602015e-06,9.493550043315756e-12,7.590218956465833e-06,-1.7368438420817256e-05,0.0,0.0,0.0,-4.275361425243318e-05,60.0,-0.0126669853925704,-0.0,-3.928202381431323e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.123740601855388e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.501648155994189e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,5.540696861316974e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.501642471652303e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,3.5584503166319337e-06,285.10565185546875,294.1499938964844,280.925537109375,279.8095397949219,286.1374816894531,282.5281982421875,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.5902285061602015e-06,9.493550043315756e-12,7.590218956465833e-06,-1.7368438420817256e-05,0.0,0.0,0.0,-4.275361425243318e-05,60.0,-0.0126669853925704,-0.0,-3.928202381431323e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,1.246909732799395e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,1.3130570550856646e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.698203484731494e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.3130560319041251e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,6.228562597243581e-06,285.10565185546875,294.1499938964844,280.9229736328125,279.8001403808594,286.1374816894531,282.5282287597656,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285665772855282e-05,1.6617145159880664e-11,1.328564940195065e-05,-3.040106639673468e-05,0.0,0.0,0.0,-7.483440276701003e-05,60.0,-0.0243113506585359,-0.0,-1.2035043968350312e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,2.001350139835268e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.1075197764730547e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.5566083675366826e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,2.1075181848573266e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.99714211502578e-06,285.105712890625,294.1499938964844,280.9218444824219,279.79150390625,286.137451171875,282.5283203125,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132419649569784e-05,2.667133874867389e-11,2.132416921085678e-05,-4.879527841694653e-05,0.0,0.0,0.0,-0.0001201131817651,60.0,-0.0412109494209289,-0.0,-3.100443513037732e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,3.753008058993146e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,3.9521014514321e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.91901142190909e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,3.952098722947994e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.8747023204923607e-05,285.1058349609375,294.1499938964844,280.92303466796875,279.7787170410156,286.1372985839844,282.5287170410156,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988142816582695e-05,5.0015352970333986e-11,3.99880918848794e-05,-9.150309051619844e-05,0.0,0.0,0.0,-0.0002252419071737,60.0,-0.0830741822719574,-0.0,-1.0902766189868628e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,4.129631633986719e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,4.3487043512868695e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,3.2119412480824394e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,4.348701168055413e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.062833300442435e-05,285.1058349609375,294.1499938964844,280.9237060546875,279.7765197753906,286.13726806640625,282.5288391113281,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.400108446134254e-05,5.5034546364574055e-11,4.400102989166044e-05,-0.0001006857055472,0.0,0.0,0.0,-0.0002478456590324,60.0,-0.0923985391855239,-0.0,-1.3200800175194869e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,6.696928721794393e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.052194632706232e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.208731636230368e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.052189175738022e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,3.34524956997484e-05,285.1065368652344,294.1499938964844,280.9309997558594,279.7645568847656,286.13671875,282.5302124023437,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135591295082122e-05,8.924858074799147e-11,7.135582563932985e-05,-0.0001632802886888,0.0,0.0,0.0,-0.0004019275947939,60.0,-0.1622970849275589,-0.0,-3.4715949559505077e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,6.696928721794393e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.052194632706232e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.208731636230368e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.052189175738022e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,3.34524956997484e-05,285.1065368652344,294.1499938964844,280.9309997558594,279.7645568847656,286.13671875,282.5302124023437,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135591295082122e-05,8.924858074799147e-11,7.135582563932985e-05,-0.0001632802886888,0.0,0.0,0.0,-0.0004019275947939,60.0,-0.1622970849275589,-0.0,-3.4715949559505077e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.71900317381369e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.0234587534796448e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.55923792894464e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,1.023457934934413e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,4.85483578813728e-05,285.1078491210937,294.1499938964844,280.943603515625,279.7557373046875,286.1355895996094,282.5327453613281,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035562454489,1.2952321160053515e-10,0.0001035561144817,-0.0002369627181906,0.0,0.0,0.0,-0.0005833029863424,60.0,-0.2455792874097824,-0.0,-7.31174676360524e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.71900317381369e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.0234587534796448e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.55923792894464e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,1.023457934934413e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,4.85483578813728e-05,285.1078491210937,294.1499938964844,280.943603515625,279.7557373046875,286.1355895996094,282.5327453613281,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035562454489,1.2952321160053515e-10,0.0001035561144817,-0.0002369627181906,0.0,0.0,0.0,-0.0005833029863424,60.0,-0.2455792874097824,-0.0,-7.31174676360524e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,1.519807119620964e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,1.6004314602469094e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,1.1820742656709626e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.600430186954327e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.591739267809317e-05,285.1104736328125,294.1499938964844,280.96142578125,279.75006103515625,286.1327819824219,282.537109375,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619354152353,2.0254121990692648e-10,0.0001619352115085,-0.0003705492126755,0.0,0.0,0.0,-0.0009121365146711,60.0,-0.3711310923099518,-0.0,-1.7879470126658242e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
