time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,1.519807119620964e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,1.6004314602469094e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,1.1820742656709626e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.600430186954327e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.591739267809317e-05,285.1104736328125,294.1499938964844,280.96142578125,279.75006103515625,286.1327819824219,282.537109375,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619354152353,2.0254121990692648e-10,0.0001619352115085,-0.0003705492126755,0.0,0.0,0.0,-0.0009121365146711,60.0,-0.3711310923099518,-0.0,-1.7879470126658242e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,1.9860743122990243e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,2.091433634632267e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.5447270925506018e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,2.091431997541804e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.920837328536436e-05,285.11260986328125,294.1499938964844,280.9722595214844,279.7484130859375,286.1299743652344,282.5399780273437,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116157411364,2.6467919522765726e-10,0.00021161546465,-0.0004842306952923,0.0,0.0,0.0,-0.0011919720564037,60.0,-0.4685333371162414,-0.0,-3.053294284072194e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,2.6264984626322985e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,2.765831777651329e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,2.0428356947377324e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,2.7658295948640443e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001311988307861,285.1155090332031,294.1499938964844,280.9843444824219,279.7475891113281,286.1249084472656,282.5423583984375,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798525674734,3.5002675757844765e-10,0.0002798522182274,-0.0006403741426765,0.0,0.0,0.0,-0.0015763316769152,60.0,-0.6074737310409546,-0.0,-5.3398858668174415e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,4.404397986945696e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,4.6380471758311614e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,3.4256489016115665e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,4.638043537852354e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.000220008456381,285.1215515136719,294.1499938964844,281.01226806640625,279.7483825683594,286.1015014648437,282.53729248046875,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707809421233,5.884593923255466e-10,0.0004707803600467,-0.0010762889869511,0.0,0.0,0.0,-0.0026515540666878,60.0,-1.02737557888031,-0.0,-1.5015878318536124e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,4.404397986945696e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,4.6380471758311614e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,3.4256489016115665e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,4.638043537852354e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.000220008456381,285.1215515136719,294.1499938964844,281.01226806640625,279.7483825683594,286.1015014648437,282.53729248046875,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707809421233,5.884593923255466e-10,0.0004707803600467,-0.0010762889869511,0.0,0.0,0.0,-0.0026515540666878,60.0,-1.02737557888031,-0.0,-1.5015878318536124e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.004201274365187e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.481864981353284e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.00327946105972e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.48185843299143e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004497777845244,285.1239624023437,294.1499938964844,281.0450439453125,279.7524719238281,286.0453796386719,282.51806640625,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007647161837667,9.229459418946815e-10,0.0007647152524441,-0.0016617233632132,0.0,0.0,0.0,-0.0043000946752727,60.0,-1.7462762594223022,-0.0,-6.275782027387322e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.004201274365187e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.481864981353284e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.00327946105972e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.48185843299143e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004497777845244,285.1239624023437,294.1499938964844,281.0450439453125,279.7524719238281,286.0453796386719,282.51806640625,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007647161837667,9.229459418946815e-10,0.0007647152524441,-0.0016617233632132,0.0,0.0,0.0,-0.0043000946752727,60.0,-1.7462762594223022,-0.0,-6.275782027387322e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.0180998085998e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.496500570094212e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.014089351287112e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.49649402173236e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004504720564,285.1256103515625,294.1499938964844,281.08258056640625,279.75994873046875,285.9775390625,282.4906616210937,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006511398241855,9.808368561792236e-10,0.0006511388346552,-0.0019274947699159,0.0,0.0,0.0,-0.0037554113660007,60.0,-2.0699737071990967,-0.0,-6.295168475389802e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.0180998085998e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.496500570094212e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.014089351287112e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.49649402173236e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004504720564,285.1256103515625,294.1499938964844,281.08258056640625,279.75994873046875,285.9775390625,282.4906616210937,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006511398241855,9.808368561792236e-10,0.0006511388346552,-0.0019274947699159,0.0,0.0,0.0,-0.0037554113660007,60.0,-2.0699737071990967,-0.0,-6.295168475389802e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.007361950352788e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.48519300436601e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.00573727954179e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.485186456004158e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004499357019085,285.1244201660156,294.1499938964844,281.124755859375,279.77081298828125,285.8944396972656,282.4625549316406,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123399551957,1.2099524715480923e-09,0.0010123386746272,-0.0021686421241611,0.0,0.0,0.0,-0.0056747375056147,60.0,-2.5463576316833496,-0.0,-6.28018312909262e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.007361950352788e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.48519300436601e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.00573727954179e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.485186456004158e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004499357019085,285.1244201660156,294.1499938964844,281.124755859375,279.77081298828125,285.8944396972656,282.4625549316406,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123399551957,1.2099524715480923e-09,0.0010123386746272,-0.0021686421241611,0.0,0.0,0.0,-0.0056747375056147,60.0,-2.5463576316833496,-0.0,-6.28018312909262e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.009774657897653e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.487734496360643e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.00761447660625e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.48772722040303e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004500562208704,285.12420654296875,294.1499938964844,281.1475524902344,279.77752685546875,285.85400390625,282.44854736328125,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.1873226846148555e-09,0.0009600020130164,-0.0021614846773445,0.0,0.0,0.0,-0.0054014157503843,60.0,-2.5888891220092773,-0.0,-6.28354683840371e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.01087769307196e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.488895739195868e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.008472312008962e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.488888463238254e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004501113144215,285.1239929199219,294.1499938964844,281.1714782714844,279.7851257324219,285.8139343261719,282.4346008300781,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.2010487049352035e-09,0.0009601192432455,-0.0021974532864987,0.0,0.0,0.0,-0.0054082199931144,60.0,-2.5930895805358887,-0.0,-6.285083031798422e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.023093298310414e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.501759632257745e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.017973257461563e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.501753083895892e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004507215344347,285.12359619140625,294.1499938964844,281.2183532714844,279.8013916015625,285.7416381835937,282.4062805175781,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.3532166498464442e-09,0.0009614198934286,-0.0025962013751268,0.0,0.0,0.0,-0.0054836529307067,60.0,-2.575581312179565,-0.0,-6.302133215285721e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.02512256288901e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.50389658100903e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.019551412668079e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.503890032647178e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004508229030761,285.1235656738281,294.1499938964844,281.2225952148437,279.8029479980469,285.73541259765625,282.4034118652344,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784960950502523e-09,0.0009616359602659,-0.002662444487214,0.0,0.0,0.0,-0.0054961848072707,60.0,-2.5735578536987305,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.06224740901962e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.542990301270038e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.048426050459966e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.542983752908184e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.000452677370049,285.1231384277344,294.1499938964844,281.2780456542969,279.8243408203125,285.658935546875,282.3568420410156,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655922185629,1.8409914703809702e-09,0.0009655903559178,-0.0038743794430047,0.0,0.0,0.0,-0.0057254615239799,60.0,-2.5469532012939453,-0.0,-6.356942350294048e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.06224740901962e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.542990301270038e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.048426050459966e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.542983752908184e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.000452677370049,285.1231384277344,294.1499938964844,281.2780456542969,279.8243408203125,285.658935546875,282.3568420410156,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655922185629,1.8409914703809702e-09,0.0009655903559178,-0.0038743794430047,0.0,0.0,0.0,-0.0057254615239799,60.0,-2.5469532012939453,-0.0,-6.356942350294048e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.09896261873655e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.581653284840286e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.076982728904113e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.581646736478432e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004545113770291,285.1227111816406,294.1499938964844,281.3376770019531,279.8493347167969,285.5844116210937,282.292236328125,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045300759,2.2983881464710976e-09,0.0009695022017695,-0.005072935950011,0.0,0.0,0.0,-0.0059522162191569,60.0,-2.519330739974976,-0.0,-6.40855333244872e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.09896261873655e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.581653284840286e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.076982728904113e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.581646736478432e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004545113770291,285.1227111816406,294.1499938964844,281.3376770019531,279.8493347167969,285.5844116210937,282.292236328125,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045300759,2.2983881464710976e-09,0.0009695022017695,-0.005072935950011,0.0,0.0,0.0,-0.0059522162191569,60.0,-2.519330739974976,-0.0,-6.40855333244872e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.141476039076224e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.626422252040356e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.11004831828177e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.626415703678504e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004566350253298,285.122314453125,294.1499938964844,281.4013977050781,279.87799072265625,285.511962890625,282.2179260253906,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740326786413,2.828021816725368e-09,0.0009740298264659,-0.0064607555978,0.0,0.0,0.0,-0.0062147718854248,60.0,-2.4881300926208496,-0.0,-6.468575719509317e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.141476039076224e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.626422252040356e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.11004831828177e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.626415703678504e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004566350253298,285.122314453125,294.1499938964844,281.4013977050781,279.87799072265625,285.511962890625,282.2179260253906,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740326786413,2.828021816725368e-09,0.0009740298264659,-0.0064607555978,0.0,0.0,0.0,-0.0062147718854248,60.0,-2.4881300926208496,-0.0,-6.468575719509317e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.143431088887156e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.628480620449408e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.111568993423134e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.628474072087556e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.000456732668681,285.1221008300781,294.1499938964844,281.43475341796875,279.89373779296875,285.4765319824219,282.1792907714844,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742436232045,2.8523636785848794e-09,0.0009742407710291,-0.0065245358273386,0.0,0.0,0.0,-0.0062268530018627,60.0,-2.471134185791016,-0.0,-6.47134044129416e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.148647950496525e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.633973968448116e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.115626067388803e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.633967420086265e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0004569932643789,285.1219177246094,294.1499938964844,281.4691162109375,279.910400390625,285.44171142578125,282.14404296875,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798516836,2.9173434779039553e-09,0.0009747956064529,-0.0066948034800589,0.0,0.0,0.0,-0.0062590623274445,60.0,-2.450915575027466,-0.0,-6.478725111946916e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.153407154371962e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.638979099690914e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004572310135699,285.1215209960937,294.1499938964844,281.5406494140625,279.94659423828125,285.3738098144531,282.0811462402344,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500940687954,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.40710711479187,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.153407154371962e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.638979099690914e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004572310135699,285.1215209960937,294.1499938964844,281.5406494140625,279.94659423828125,285.3738098144531,282.0811462402344,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500940687954,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.40710711479187,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.000456299923826,285.1211242675781,294.1499938964844,281.6159362792969,279.9866638183594,285.308349609375,282.0335693359375,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3558897972106934,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.000456299923826,285.1211242675781,294.1499938964844,281.6159362792969,279.9866638183594,285.308349609375,282.0335693359375,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3558897972106934,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.130508260568604e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004560871748253,285.1207275390625,294.1499938964844,281.6948547363281,280.0306701660156,285.24542236328125,282.0007019042969,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.0061024050228297,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3009676933288574,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.130508260568604e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004560871748253,285.1207275390625,294.1499938964844,281.6948547363281,280.0306701660156,285.24542236328125,282.0007019042969,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.0061024050228297,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3009676933288574,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004576676874421,285.120361328125,294.1499938964844,281.7773132324219,280.07867431640625,285.1849365234375,281.97607421875,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2500193119049072,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004576676874421,285.120361328125,294.1499938964844,281.7773132324219,280.07867431640625,285.1849365234375,281.97607421875,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2500193119049072,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.67623564065434e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004589983145706,285.12017822265625,294.1499938964844,281.81982421875,280.1042175292969,285.155517578125,281.96612548828125,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226553440093994,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.219137427862734e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.170450408011675e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.708196012070404e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004605143913067,285.1199951171875,294.1499938964844,281.8631591796875,280.1307983398437,285.1266784667969,281.9584045410156,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203847885131836,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.281186066800728e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.773542114999144e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.218710379675031e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.773536294233054e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004636138328351,285.11962890625,294.1499938964844,281.9523010253906,280.18707275390625,285.07061767578125,281.95220947265625,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.568444289532181e-09,0.0009889130014926,-0.011020946316421,0.0,0.0,0.0,-0.0070775779895484,60.0,-2.1582839488983154,-0.0,-6.667782059821549e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.281186066800728e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.773542114999144e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.218710379675031e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.773536294233054e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004636138328351,285.11962890625,294.1499938964844,281.9523010253906,280.18707275390625,285.07061767578125,281.95220947265625,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.568444289532181e-09,0.0009889130014926,-0.011020946316421,0.0,0.0,0.0,-0.0070775779895484,60.0,-2.1582839488983154,-0.0,-6.667782059821549e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004663270665332,285.1192626953125,294.1499938964844,282.04461669921875,280.24761962890625,285.01666259765625,281.9612121582031,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109776020050049,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004663270665332,285.1192626953125,294.1499938964844,282.04461669921875,280.24761962890625,285.01666259765625,281.9612121582031,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109776020050049,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004685929161496,285.1189270019531,294.1499938964844,282.1400146484375,280.3125,284.9650573730469,281.9882507324219,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810262937444577e-09,0.0009995324071496,-0.0142743159085512,0.0,0.0,0.0,-0.007693204563111,60.0,-2.0563435554504395,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004685929161496,285.1189270019531,294.1499938964844,282.1400146484375,280.3125,284.9650573730469,281.9882507324219,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810262937444577e-09,0.0009995324071496,-0.0142743159085512,0.0,0.0,0.0,-0.007693204563111,60.0,-2.0563435554504395,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
