time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004506547411438,285.112548828125,294.1499938964844,284.466552734375,282.6507263183594,284.4747314453125,283.4179077148437,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502708740532,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4491657316684723,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004503659147303,285.1122436523437,294.1499938964844,284.598876953125,282.8005065917969,284.4757385253906,283.44647216796875,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636345303462804e-09,0.0009606543462723,-0.0023614561650902,0.0,0.0,0.0,-0.0054392456077039,60.0,-0.3609034419059753,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004503659147303,285.1122436523437,294.1499938964844,284.598876953125,282.8005065917969,284.4757385253906,283.44647216796875,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636345303462804e-09,0.0009606543462723,-0.0023614561650902,0.0,0.0,0.0,-0.0054392456077039,60.0,-0.3609034419059753,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.01602761587128e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.494316327618436e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.012473361101002e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.494311234448104e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004503687960095,285.1120910644531,294.1499938964844,284.66558837890625,282.8753662109375,284.4772033691406,283.4613952636719,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606619132682,1.2643434077475035e-09,0.0009606606326997,-0.0023633134551346,0.0,0.0,0.0,-0.0054395985789597,60.0,-0.3167418837547302,-0.0,-6.292172827215836e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.011932757450268e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004503340751398,285.1119384765625,294.1499938964844,284.732666015625,282.9501342773437,284.4792175292969,283.4767761230469,285.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.2556751194381375e-09,0.000960586592555,-0.0023405987303704,0.0,0.0,0.0,-0.0054353014566004,60.0,-0.2724349796772003,-0.0,-6.291201515296052e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.486987255513668e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004500211507547,285.1116638183594,294.1499938964844,284.8678894042969,283.0990905761719,284.4847106933594,283.5069274902344,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.1776081221270827e-09,0.000959919183515,-0.00213602790609,0.0,0.0,0.0,-0.0053966008126735,60.0,-0.1831675916910171,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.486987255513668e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004500211507547,285.1116638183594,294.1499938964844,284.8678894042969,283.0990905761719,284.4847106933594,283.5069274902344,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.1776081221270827e-09,0.000959919183515,-0.00213602790609,0.0,0.0,0.0,-0.0053966008126735,60.0,-0.1831675916910171,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.002364822663367e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.479928121436389e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.001846825005487e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.47992375586182e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004496863402891,285.11212158203125,294.1499938964844,285.00457763671875,283.2468566894531,284.49151611328125,283.5326232910156,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528045680373,8.873481949223102e-10,0.0007528036949224,-0.0015800480032339,0.0,0.0,0.0,-0.0042241038754582,60.0,-0.0858034193515777,-0.0,-6.273111807786337e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.002364822663367e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.479928121436389e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.001846825005487e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.47992375586182e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004496863402891,285.11212158203125,294.1499938964844,285.00457763671875,283.2468566894531,284.49151611328125,283.5326232910156,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528045680373,8.873481949223102e-10,0.0007528036949224,-0.0015800480032339,0.0,0.0,0.0,-0.0042241038754582,60.0,-0.0858034193515777,-0.0,-6.273111807786337e-08,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,3.470297815511003e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,3.654392639873549e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,2.69912325165933e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,3.654390820884146e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001733483950374,285.1141662597656,294.1499938964844,285.1427001953125,283.3929443359375,284.4972839355469,283.5516052246094,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004597117658704,5.525730428779241e-10,0.0004597112128976,-0.0009930124506354,0.0,0.0,0.0,-0.0025756859686225,60.0,-0.0073713408783078,-0.0,-9.321873051248986e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,3.470297815511003e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,3.654392639873549e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,2.69912325165933e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,3.654390820884146e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001733483950374,285.1141662597656,294.1499938964844,285.1427001953125,283.3929443359375,284.4972839355469,283.5516052246094,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004597117658704,5.525730428779241e-10,0.0004597112128976,-0.0009930124506354,0.0,0.0,0.0,-0.0025756859686225,60.0,-0.0073713408783078,-0.0,-9.321873051248986e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,2.3740314645692703e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.4999706511152908e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.846470877353568e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,2.4999695597216487e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001185876753879,285.1296081542969,294.1499938964844,285.2822570800781,283.5367736816406,284.5006103515625,283.5687561035156,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529578050598,3.1638605624273447e-10,0.0002529574849177,-0.0005788268754258,0.0,0.0,0.0,-0.0014248394872993,60.0,0.0305029489099979,-0.0,-4.3625716372730494e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,2.3740314645692703e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.4999706511152908e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.846470877353568e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,2.4999695597216487e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001185876753879,285.1296081542969,294.1499938964844,285.2822570800781,283.5367736816406,284.5006103515625,283.5687561035156,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529578050598,3.1638605624273447e-10,0.0002529574849177,-0.0005788268754258,0.0,0.0,0.0,-0.0014248394872993,60.0,0.0305029489099979,-0.0,-4.3625716372730494e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,1.8675962564884685e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.9666698790388185e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.4525764527206776e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,1.9666689695441164e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.329021850135176e-05,285.1321105957031,294.1499938964844,285.3525695800781,283.6076965332031,284.5012512207031,283.5750427246094,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001961705565918,2.460635861734062e-10,0.0001961703092092,-0.0004507351550273,0.0,0.0,0.0,-0.0011054045753553,60.0,0.03492047265172,-0.0,-2.699825474294925e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,1.482487095927354e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,1.561131102789659e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,1.1530467418197077e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.5611303751938976e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.405323412967846e-05,285.1336669921875,294.1499938964844,285.4232482910156,283.6778259277344,284.501708984375,283.579833984375,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579615491209,1.975698910028356e-10,0.0001579613453941,-0.0003614533925428,0.0,0.0,0.0,-0.0008897522347979,60.0,0.0370587706565856,-0.0,-1.701184859648208e-09,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,1.0530406143516302e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,1.1089029612776358e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,8.190324479073752e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,1.1089025065302849e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,5.260150646790862e-05,285.1361389160156,294.1499938964844,285.565673828125,283.8155517578125,284.50225830078125,283.5863952636719,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122028843383,1.4033751938313801e-10,0.0001122027460951,-0.0002567469782661,0.0,0.0,0.0,-0.0006320067914202,60.0,0.0382677651941776,-0.0,-8.583410093798705e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,1.0530406143516302e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,1.1089029612776358e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,8.190324479073752e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,1.1089025065302849e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,5.260150646790862e-05,285.1361389160156,294.1499938964844,285.565673828125,283.8155517578125,284.50225830078125,283.5863952636719,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122028843383,1.4033751938313801e-10,0.0001122027460951,-0.0002567469782661,0.0,0.0,0.0,-0.0006320067914202,60.0,0.0382677651941776,-0.0,-8.583410093798705e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.393411578959785e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.785622074152343e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,5.750437139795395e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.785618436173536e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,3.693158578244038e-05,285.1376037597656,294.1499938964844,285.7095031738281,283.9493408203125,284.5025939941406,283.5903015136719,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.87780518294312e-05,9.853138444038123e-11,7.877795724198222e-05,-0.0001802628248697,0.0,0.0,0.0,-0.0004437341704033,60.0,0.0370983369648456,-0.0,-4.231159866918688e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.393411578959785e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.785622074152343e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,5.750437139795395e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.785618436173536e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,3.693158578244038e-05,285.1376037597656,294.1499938964844,285.7095031738281,283.9493408203125,284.5025939941406,283.5903015136719,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.87780518294312e-05,9.853138444038123e-11,7.877795724198222e-05,-0.0001802628248697,0.0,0.0,0.0,-0.0004437341704033,60.0,0.0370983369648456,-0.0,-4.231159866918688e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,4.3344175537640695e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,4.564352366287494e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,3.3712169624777744e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,4.5643505472980905e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,2.165129262721166e-05,285.1382751464844,294.1499938964844,285.8547668457031,284.0786437988281,284.50274658203125,283.59210205078125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618426100932993e-05,5.7764754785027954e-11,4.6184206439647824e-05,-0.0001056803084793,0.0,0.0,0.0,-0.0002601426385808,60.0,0.0294966772198677,-0.0,-1.454223269581334e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,4.3344175537640695e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,4.564352366287494e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,3.3712169624777744e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,4.5643505472980905e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,2.165129262721166e-05,285.1382751464844,294.1499938964844,285.8547668457031,284.0786437988281,284.50274658203125,283.59210205078125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618426100932993e-05,5.7764754785027954e-11,4.6184206439647824e-05,-0.0001056803084793,0.0,0.0,0.0,-0.0002601426385808,60.0,0.0294966772198677,-0.0,-1.454223269581334e-10,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,2.0110355762881227e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,2.1177183953113854e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,1.5641403479094151e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,2.117717258443008e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,1.0045529052149504e-05,285.138427734375,294.1499938964844,286.00146484375,284.2028503417969,284.5027770996094,283.5926208496094,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.142823359463364e-05,2.6801231373108078e-11,2.1428206309792586e-05,-4.903266381006688e-05,0.0,0.0,0.0,-0.0001206990418722,60.0,0.0192038062959909,-0.0,-3.130467066125853e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,2.0110355762881227e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,2.1177183953113854e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,1.5641403479094151e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,2.117717258443008e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,1.0045529052149504e-05,285.138427734375,294.1499938964844,286.00146484375,284.2028503417969,284.5027770996094,283.5926208496094,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.142823359463364e-05,2.6801231373108078e-11,2.1428206309792586e-05,-4.903266381006688e-05,0.0,0.0,0.0,-0.0001206990418722,60.0,0.0192038062959909,-0.0,-3.130467066125853e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,1.250256445928244e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,1.3165808923076838e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.724227538754349e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,1.3165803238734952e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,6.245284112083027e-06,285.1384582519531,294.1499938964844,286.0753479003906,284.2628479003906,284.5027770996094,283.5927124023437,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.332197371084476e-05,1.6662327767535956e-11,1.3321957339940129e-05,-3.0483641239698045e-05,0.0,0.0,0.0,-7.503878441639245e-05,60.0,0.0143894255161285,-0.0,-1.2099512364249776e-11,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.021881742730329e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.394382919301279e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,5.461469072542968e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.394379508696147e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,3.507572046146379e-06,285.1384582519531,294.1499938964844,286.1495666503906,284.32135009765625,284.5027770996094,283.5927124023437,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.482134151359787e-06,9.358219060784378e-12,7.482124601665419e-06,-1.7120761185651645e-05,0.0,0.0,0.0,-4.214467480778694e-05,60.0,0.0098567865788936,-0.0,-3.816599813966093e-12,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,1.3176772029055428e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,1.3875782656214144e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,1.024861120413334e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.3875775550786784e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,6.582064315807656e-07,285.1383972167969,294.1499938964844,286.299072265625,284.4334716796875,284.5027770996094,283.5927124023437,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040444966667565e-06,1.7560762956628229e-12,1.404042677677353e-06,-3.212760248061386e-06,0.0,0.0,0.0,-7.90855847299099e-06,60.0,0.0033142517786473,-0.0,-1.3439642736375046e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,1.3176772029055428e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,1.3875782656214144e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,1.024861120413334e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.3875775550786784e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,6.582064315807656e-07,285.1383972167969,294.1499938964844,286.299072265625,284.4334716796875,284.5027770996094,283.5927124023437,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040444966667565e-06,1.7560762956628229e-12,1.404042677677353e-06,-3.212760248061386e-06,0.0,0.0,0.0,-7.90855847299099e-06,60.0,0.0033142517786473,-0.0,-1.3439642736375046e-13,0.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.050000000745058,-3.3377893782216006e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.050000000745058,-3.514854851616178e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.050000000745058,-2.596061143833594e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.050000000745058,-3.514853075259338e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.050000000745058,-1.6672933256245415e-08,285.1383972167969,291.1499938964844,286.45001220703125,284.5386047363281,284.5027770996094,283.5927124023437,285.06256103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.556639072144208e-08,-4.4470554490380274e-14,-3.556634808887793e-08,8.138449203443089e-08,0.0,0.0,0.0,2.0033621694892645e-07,60.0,0.00074507802492,-0.0,-8.623578246780498e-17,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.050000000745058,-3.3377893782216006e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.050000000745058,-3.514854851616178e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.050000000745058,-2.596061143833594e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.050000000745058,-3.514853075259338e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.050000000745058,-1.6672933256245415e-08,285.1383972167969,291.1499938964844,286.45001220703125,284.5386047363281,284.5027770996094,283.5927124023437,285.06256103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.556639072144208e-08,-4.4470554490380274e-14,-3.556634808887793e-08,8.138449203443089e-08,0.0,0.0,0.0,2.0033621694892645e-07,60.0,0.00074507802492,-0.0,-8.623578246780498e-17,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.6341254115104675,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.6341254115104675,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6341254115104675,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.6341254115104675,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.6341254115104675,0.050000000745058,0.2040090262889862,285.09454345703125,291.1499938964844,286.5262756347656,284.5895690917969,293.5311889648437,295.1000366210937,285.2074279785156,1.0,0.1097138077020645,0.0526828989386558,0.0526828989386558,1.0,1.0,-0.4354106187820434,4.866643212153576e-05,0.4353619515895843,-0.1327348053455352,0.0,0.0,0.0,10.177063941955566,60.0,1179.160400390625,-0.0,12.278923034667969,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.6313310265541077,0.050000000745058,0.0452356040477752,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.6313310265541077,0.050000000745058,0.047635268419981,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.6313310265541077,0.050000000745058,0.0351832471787929,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.6313310265541077,0.050000000745058,0.047635268419981,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.6313310265541077,0.050000000745058,0.2259612083435058,285.7755432128906,291.1499938964844,286.6034240722656,284.6410522460937,294.684814453125,298.0035400390625,286.4120788574219,1.0,0.1210935711860656,0.1053657978773117,0.1053657978773117,1.0,1.0,-0.481991708278656,0.002504562260583,0.4794871509075165,-0.1413969844579696,0.0,0.0,0.0,12.50148868560791,60.0,2401.1640625,-0.0,16.68109703063965,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88409423828125,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.2709045410156,1.0,0.1406007409095764,0.2107315957546234,0.2107315957546234,1.0,1.0,-0.4867384731769562,0.0260751321911811,0.4606633484363556,-0.1190776377916336,0.0,0.0,0.0,20.02116584777832,60.0,2348.21923828125,-0.0,23.190391540527344,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88409423828125,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.2709045410156,1.0,0.1406007409095764,0.2107315957546234,0.2107315957546234,1.0,1.0,-0.4867384731769562,0.0260751321911811,0.4606633484363556,-0.1190776377916336,0.0,0.0,0.0,20.02116584777832,60.0,2348.21923828125,-0.0,23.190391540527344,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.549203097820282,0.050000000745058,0.2288713753223419,288.6067199707031,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317443847656,288.9426574707031,1.0,0.1490057408809662,0.2634145021438598,0.2634145021438598,1.0,1.0,-0.4882020056247711,0.0398234538733959,0.4483785331249237,-0.1057510673999786,0.0,0.0,0.0,23.692325592041016,60.0,2139.5986328125,-0.0,26.3436336517334,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.5323922038078308,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.5323922038078308,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.5323922038078308,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2524719238281,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495666503906,289.5609436035156,1.0,0.1565672308206558,0.4107315838336944,0.4107315838336944,0.997812807559967,1.0,-0.4896045625209808,0.0993412286043167,0.3902633488178253,-0.0468445979058742,0.0,0.0,0.0,27.218976974487305,60.0,1937.81005859375,-0.0,29.37508201599121,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.230725422501564,290.3731384277344,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.58856201171875,1.0,0.1693880707025528,0.705365777015686,0.705365777015686,0.9934384226799012,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526431381702,0.0,0.0,0.0,33.638404846191406,60.0,1356.3155517578125,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.230725422501564,290.3731384277344,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.58856201171875,1.0,0.1693880707025528,0.705365777015686,0.705365777015686,0.9934384226799012,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526431381702,0.0,0.0,0.0,33.638404846191406,60.0,1356.3155517578125,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
