time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5010681748390198,0.050000000745058,0.0463057197630405,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5010681748390198,0.050000000745058,0.0487621538341045,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5010681748390198,0.050000000745058,0.0360155589878559,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5010681748390198,0.050000000745058,0.0487621538341045,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5010681748390198,0.050000000745058,0.2313066571950912,290.7823791503906,291.1499938964844,287.173828125,285.018310546875,293.4896850585937,298.2366943359375,290.93634033203125,1.0,0.1752627938985824,0.8670675754547119,0.8670675754547119,0.991037666797638,1.0,-0.4933970272541046,0.2129055857658386,0.280491441488266,0.0653116777539253,0.0,0.0,0.0,36.75135040283203,60.0,1040.65380859375,-0.0,37.67144393920898,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.2317439317703247,291.05242919921875,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1953430175781,1.0,0.1795469522476196,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.6707153320312,-0.0,39.73611068725586,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.2325867414474487,291.599609375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7250061035156,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442733764648,48.0,682.2086181640625,-0.0,43.73797607421875,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754409313202,0.050000000745058,0.2325867414474487,291.599609375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7250061035156,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442733764648,48.0,682.2086181640625,-0.0,43.73797607421875,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834421575069427,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834421575069427,0.050000000745058,0.0490773059427738,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834421575069427,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834421575069427,0.050000000745058,0.0490773059427738,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834421575069427,0.050000000745058,0.2328016012907028,292.04058837890625,290.6499938964844,287.57745361328125,285.28094482421875,293.5922546386719,298.2748718261719,292.14361572265625,1.0,0.1890119463205337,1.0,1.0,0.9891297221183776,1.0,-0.4965863823890686,0.2170045673847198,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.75471496582031,48.0,550.995361328125,-0.0,44.76275253295898,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.232797086238861,292.06329345703125,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1651306152344,1.0,0.1889526546001434,1.0,1.0,0.9891315698623656,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055267333984,36.0,544.4493408203125,-0.0,44.7412109375,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2606506347656,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.35211181640625,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.4058532714844,-0.0,44.20748901367188,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4379272460937,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5203552246094,1.0,0.1854823231697082,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.47991943359375,-0.0,43.11827850341797,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492022842168808,0.050000000745058,0.0464507080614566,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492022842168808,0.050000000745058,0.0489148311316967,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492022842168808,0.050000000745058,0.0361283272504806,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492022842168808,0.050000000745058,0.0489148311316967,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492022842168808,0.050000000745058,0.2320308983325958,292.64324951171875,289.6499938964844,287.8714904785156,285.4695739746094,293.7395935058594,298.31134033203125,292.71551513671875,1.0,0.1812903136014938,1.0,1.0,0.9848639369010924,1.0,-0.4949426054954529,0.216365784406662,0.2785768210887909,0.0683927536010742,0.0,0.0,0.0,40.628944396972656,25.0,384.9388122558594,-0.0,41.095680236816406,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.2317532449960708,292.74200439453125,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193359375,292.8095703125,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262390136719,25.0,359.7351989746094,-0.0,39.780372619628906,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995413720607757,0.1802915781736374,0.0463286601006984,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995413720607757,0.050000000745058,0.04878631234169,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995413720607757,0.050000000745058,0.0360334031283855,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995413720607757,0.050000000745058,0.04878631234169,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995413720607757,0.050000000745058,0.2314212620258331,292.8851318359375,289.1499938964844,288.0275573730469,285.56866455078125,293.8180847167969,298.33221435546875,292.9462280273437,1.0,0.1754178255796432,1.0,1.0,0.9815322160720824,1.0,-0.4936420023441314,0.2158633470535278,0.2777786552906036,0.0682055652141571,0.0,0.0,0.0,37.36532974243164,25.0,324.7770690917969,-0.0,38.211570739746094,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240783691406,0.7897389531135559,0.184548869729042,0.1496888250112533,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198808312416077,0.050000000745058,0.0485133826732635,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198808312416077,0.050000000745058,0.0358318202197551,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198808312416077,0.050000000745058,0.0485133826732635,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198808312416077,0.050000000745058,0.2301265895366668,293.0116271972656,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.078125,1.0,0.1748654693365097,1.0,1.0,0.9798550605773926,1.0,-0.6152075529098511,0.2673563063144684,0.3478512465953827,0.0925685688853263,0.0,0.0,0.0,31.41914749145508,25.0,336.1922912597656,-0.0,46.10713577270508,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33306884765625,0.8658095598220825,0.1912781894207,0.170604720711708,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519199967384338,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357179164886475,0.1712317615747451,0.1189101263880729,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519199967384338,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519199967384338,0.050000000745058,0.2287724167108535,293.3251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279663085937,293.36376953125,1.0,0.1752844750881195,1.0,1.0,0.8824934959411621,1.0,-0.7377063632011414,0.3219103515148163,0.4157960116863251,0.1243465691804885,0.0,0.0,0.0,25.3188591003418,25.0,304.90887451171875,-0.0,54.56888961791992,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33306884765625,0.8658095598220825,0.1912781894207,0.170604720711708,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519199967384338,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357179164886475,0.1712317615747451,0.1189101263880729,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519199967384338,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519199967384338,0.050000000745058,0.2287724167108535,293.3251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279663085937,293.36376953125,1.0,0.1752844750881195,1.0,1.0,0.8824934959411621,1.0,-0.7377063632011414,0.3219103515148163,0.4157960116863251,0.1243465691804885,0.0,0.0,0.0,25.3188591003418,25.0,304.90887451171875,-0.0,54.56888961791992,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.888283371925354,0.2022910863161087,0.1796600967645645,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572564601898193,0.050000000745058,0.0481904484331607,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530890345573425,0.178533136844635,0.1238527819514274,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572564601898193,0.050000000745058,0.0481904484331607,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572564601898193,0.1504243165254593,0.2285947501659393,293.49176025390625,288.1499938964844,288.4488830566406,285.8321533203125,293.83642578125,298.1551818847656,293.5129699707031,1.0,0.1755090802907943,1.0,1.0,0.7904164791107178,1.0,-0.7542200684547424,0.3357551991939544,0.4184648692607879,0.1350907236337661,0.0,0.0,0.0,24.532455444335938,25.0,204.8679656982422,-0.0,55.83598327636719,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9086407423019408,0.2030080407857895,0.1801734417676925,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5713276863098145,0.050000000745058,0.048100933432579,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8714955449104309,0.1790433228015899,0.1241061612963676,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5713276863098145,0.050000000745058,0.048100933432579,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.5999366641044617,0.1510069966316223,0.2585728168487549,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.82794189453125,298.1508178710937,293.5183410644531,1.0,0.1760168075561523,1.0,1.0,0.7851319909095764,1.0,-0.7906032800674438,0.3533007800579071,0.4373025000095367,0.1421958953142166,0.0,0.0,0.0,22.57965850830078,43.0,199.79229736328125,-0.0,58.44635009765625,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880364298820496,0.2136745601892471,0.0977212861180305,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6892871260643005,0.050000000745058,0.0476533621549606,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880364298820496,0.1860425472259521,0.0760054439306259,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6892871260643005,0.050000000745058,0.0476533621549606,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.934206485748291,0.1541680097579956,0.560609757900238,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,293.768310546875,298.0926208496094,293.5828552246094,1.0,0.1840038150548935,1.0,1.0,0.7364512085914612,1.0,-0.9956358671188354,0.4518638253211975,0.5437720417976379,0.2061046659946441,0.0,0.0,0.0,13.575672149658203,43.0,154.9868621826172,-0.0,79.01170349121094,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60504150390625,0.901335835456848,0.2236281484365463,0.1072033047676086,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.6774164438247681,0.050000000745058,0.0476764701306819,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.60504150390625,0.901335835456848,0.1928411424160003,0.0833803489804267,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.6774164438247681,0.050000000745058,0.0476764701306819,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.605224609375,0.927689790725708,0.156877651810646,0.5784451365470886,293.6055603027344,287.1499938964844,288.6352844238281,285.9467468261719,293.5552978515625,298.1914978027344,293.6052551269531,1.0,0.1918589174747467,1.0,1.0,0.6252347826957703,1.0,-1.0373027324676514,0.5086221098899841,0.5286806225776672,0.2546606957912445,0.0,0.0,0.0,14.68117332458496,63.0,65.79263305664062,-0.0,89.27113342285156,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47283935546875,0.905846118927002,0.2347056716680526,0.1105770468711853,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696044921875,0.9519148468971252,0.1448359191417694,0.1326707452535629,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.47283935546875,0.905846118927002,0.2006611675024032,0.0860043689608573,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5054931640625,0.6734815239906311,0.1392492651939392,0.0476844422519207,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4726867675781,0.9081891179084778,0.1608428657054901,0.556326687335968,293.46502685546875,287.1499938964844,288.75079345703125,286.01708984375,292.61236572265625,298.26373291015625,293.4061889648437,1.0,0.2056236118078231,1.0,1.0,0.4800827205181122,1.0,-1.119939923286438,0.6774324774742126,0.4425074458122253,0.40723517537117,0.0,0.0,0.0,15.983809471130373,63.0,-341.426513671875,-0.0,110.26143646240234,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2318420410156,0.9024344086647034,0.2400422990322113,0.1080242544412612,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2221984863281,0.967028796672821,0.1452364474534988,0.1370525509119033,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2318420410156,0.9024344086647034,0.2044708728790283,0.0840188637375831,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24053955078125,0.8973463773727417,0.140767902135849,0.1118984445929527,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2318725585937,0.9024344086647034,0.1629654765129089,0.5396035313606262,293.2136535644531,286.6499938964844,288.81231689453125,286.0543212890625,291.8246765136719,298.258544921875,293.1127014160156,1.0,0.2144936174154281,1.0,1.0,0.4028018712997436,1.0,-1.1759785413742063,0.8150485754013062,0.360929936170578,0.5336002111434937,0.0,0.0,0.0,16.61078643798828,83.0,-713.5751953125,-0.0,125.77249145507812,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8675537109375,0.9177165627479552,0.2519470751285553,0.1193442344665527,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85845947265625,0.9521795511245728,0.1459028124809265,0.1383782774209976,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8675537109375,0.9177165627479552,0.2127338498830795,0.0928232967853546,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.938482940196991,0.1399766057729721,0.1331382542848587,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.9466342329978944,0.1667618751525879,0.646112322807312,291.8343200683594,286.1499938964844,288.9892272949219,286.1605834960937,289.8318786621094,298.157958984375,291.6957092285156,1.0,0.2451763153076172,1.0,1.0,0.1803689748048782,1.0,-1.3568394184112549,1.239398956298828,0.1174405068159103,0.9211658239364624,0.0,0.0,0.0,20.167978286743164,103.0,-1664.37646484375,-0.0,188.7291412353516,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8675537109375,0.9177165627479552,0.2519470751285553,0.1193442344665527,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85845947265625,0.9521795511245728,0.1459028124809265,0.1383782774209976,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8675537109375,0.9177165627479552,0.2127338498830795,0.0928232967853546,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.938482940196991,0.1399766057729721,0.1331382542848587,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.9466342329978944,0.1667618751525879,0.646112322807312,291.8343200683594,286.1499938964844,288.9892272949219,286.1605834960937,289.8318786621094,298.157958984375,291.6957092285156,1.0,0.2451763153076172,1.0,1.0,0.1803689748048782,1.0,-1.3568394184112549,1.239398956298828,0.1174405068159103,0.9211658239364624,0.0,0.0,0.0,20.167978286743164,103.0,-1664.37646484375,-0.0,188.7291412353516,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6784362792969,0.9648518562316896,0.2575778067111969,0.1628111749887466,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68731689453125,0.8906614780426025,0.1448166966438293,0.1378895044326782,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781921386719,0.9648518562316896,0.2155810296535492,0.1266309171915054,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899719238281,0.8762248158454895,0.1377594023942947,0.1314413547515869,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.9344517588615416,0.1647707670927047,0.7452624440193176,290.6669311523437,286.1462097167969,289.16583251953125,286.2652893066406,289.3462829589844,298.0766296386719,290.5927734375,1.0,0.2826689481735229,1.0,1.0,0.1082213893532753,1.0,-1.5629674196243286,1.5338677167892456,0.0290996953845024,1.1733161211013794,0.0,0.0,0.0,26.91055488586425,123.0,-1470.053955078125,-0.0,289.6661376953125,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6784362792969,0.9648518562316896,0.2575778067111969,0.1628111749887466,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68731689453125,0.8906614780426025,0.1448166966438293,0.1378895044326782,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781921386719,0.9648518562316896,0.2155810296535492,0.1266309171915054,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899719238281,0.8762248158454895,0.1377594023942947,0.1314413547515869,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.9344517588615416,0.1647707670927047,0.7452624440193176,290.6669311523437,286.1462097167969,289.16583251953125,286.2652893066406,289.3462829589844,298.0766296386719,290.5927734375,1.0,0.2826689481735229,1.0,1.0,0.1082213893532753,1.0,-1.5629674196243286,1.5338677167892456,0.0290996953845024,1.1733161211013794,0.0,0.0,0.0,26.91055488586425,123.0,-1470.053955078125,-0.0,289.6661376953125,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09912109375,0.9376084804534912,0.2518735527992248,0.2294347286224365,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11181640625,0.7734703421592712,0.1431132853031158,0.137050524353981,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10333251953125,0.8787368535995483,0.2110774368047714,0.1492501199245453,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134948730469,0.7600595951080322,0.1355542540550232,0.1300540715456009,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.108154296875,0.8072170615196228,0.1621005982160568,0.7366235256195068,290.0995178222656,286.11474609375,289.296875,286.3420715332031,289.29693603515625,297.9420166015625,290.064697265625,1.0,0.3110235035419464,1.0,1.0,0.0545212812721729,1.0,-1.6476463079452517,1.6467407941818235,0.0009055190021172,1.2696456909179688,0.0,0.0,0.0,42.00954055786133,123.0,-1097.5150146484375,-0.0,375.5291748046875,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935913085937,0.8879520297050476,0.2497568875551223,0.2274611443281173,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028686523437,0.7386476993560791,0.1424475610256195,0.1367336064577102,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.8380361795425415,0.2098930031061172,0.1484526693820953,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0041198730469,0.7265125513076782,0.1347587555646896,0.1295939981937408,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00030517578125,0.7686882615089417,0.1611650437116623,0.7337685823440552,289.9939270019531,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8943176269531,289.9685974121094,1.0,0.3197885155677795,1.0,1.0,0.0360737964510917,1.0,-1.6515315771102903,1.651366114616394,0.0001654599764151,1.2734715938568115,0.0,0.0,0.0,49.634464263916016,111.0,-928.9808349609376,-0.0,396.4354553222656,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86163330078125,0.8355326056480408,0.2478254735469818,0.2249751389026641,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86688232421875,0.6966587901115417,0.1412471085786819,0.1360376179218292,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629455566406,0.7901240587234497,0.2084272801876068,0.1474126130342483,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676147460937,0.6829699873924255,0.1333318948745727,0.1286643594503402,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8654479980469,0.7254881262779236,0.1595153659582138,0.7282151579856873,289.86181640625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8287048339844,289.8470458984375,1.0,0.3307619988918304,1.0,1.0,0.0,1.0,-1.6386754512786863,1.6386725902557373,2.926539991676691e-06,1.2634397745132446,0.0,0.0,0.0,62.26358413696289,111.0,-641.019775390625,-0.0,424.619384765625,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857360839844,0.8105902075767517,0.2478525191545486,0.2244941145181656,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6725685000419617,0.1403224170207977,0.1353882402181625,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.7645080089569092,0.2078709602355957,0.146977886557579,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6592347025871277,0.1321905106306076,0.1278059333562851,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7878723144531,0.7015839219093323,0.1582255214452743,0.7233108282089233,289.78582763671875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78790283203125,289.7777404785156,1.0,0.3385851979255676,1.0,1.0,0.0,1.0,-1.6298727989196775,1.6298706531524658,2.168920445910772e-06,1.2564271688461304,0.0,0.0,0.0,71.18527221679688,99.0,-421.2876281738281,-0.0,444.4132385253906,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902674078941345,0.2510479688644409,0.2268655151128769,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518510580062866,0.1393657028675079,0.1345864087343216,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443550825119019,0.2085802555084228,0.1473565101623535,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389616131782532,0.1307953596115112,0.1265914291143417,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6785091161727905,0.1567351520061493,0.7168284058570862,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7453308105469,289.7427673339844,1.0,0.3470357358455658,1.0,1.0,0.0,1.0,-1.6229636669158936,1.6229615211486816,2.1513849333132384e-06,1.2508788108825684,0.0,0.0,0.0,80.8644790649414,87.0,-131.4090576171875,-0.0,467.18743896484375,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902674078941345,0.2510479688644409,0.2268655151128769,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518510580062866,0.1393657028675079,0.1345864087343216,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443550825119019,0.2085802555084228,0.1473565101623535,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389616131782532,0.1307953596115112,0.1265914291143417,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6785091161727905,0.1567351520061493,0.7168284058570862,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7453308105469,289.7427673339844,1.0,0.3470357358455658,1.0,1.0,0.0,1.0,-1.6229636669158936,1.6229615211486816,2.1513849333132384e-06,1.2508788108825684,0.0,0.0,0.0,80.8644790649414,87.0,-131.4090576171875,-0.0,467.18743896484375,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919634580612183,0.2564436495304107,0.2313548475503921,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488396525382996,0.1394625604152679,0.1345060318708419,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7434327602386475,0.210849642753601,0.148749902844429,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354608535766602,0.1304439604282379,0.126089259982109,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746147274971008,0.1564982682466507,0.7147441506385803,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72833251953125,289.7969970703125,1.0,0.3489028215408325,1.0,1.0,0.0,1.0,-1.6268194913864136,1.626817226409912,2.161030351999216e-06,1.2538646459579468,0.0,0.0,0.0,82.64080810546875,75.0,32.45673370361328,-0.0,474.3819885253906,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919634580612183,0.2564436495304107,0.2313548475503921,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488396525382996,0.1394625604152679,0.1345060318708419,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7434327602386475,0.210849642753601,0.148749902844429,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354608535766602,0.1304439604282379,0.126089259982109,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746147274971008,0.1564982682466507,0.7147441506385803,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72833251953125,289.7969970703125,1.0,0.3489028215408325,1.0,1.0,0.0,1.0,-1.6268194913864136,1.626817226409912,2.161030351999216e-06,1.2538646459579468,0.0,0.0,0.0,82.64080810546875,75.0,32.45673370361328,-0.0,474.3819885253906,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063703179359436,0.2630559206008911,0.2368975430727005,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6560240983963013,0.1403765827417373,0.1350448727607727,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535316348075867,0.2140944302082061,0.1507530957460403,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415210366249084,0.1309037059545517,0.1262001097202301,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821162104606628,0.1572434902191162,0.7163575887680054,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.90264892578125,1.0,0.3466701507568359,1.0,1.0,0.0,1.0,-1.6385923624038696,1.6385900974273682,2.190813574998174e-06,1.2631210088729858,0.0,0.0,0.0,79.2541732788086,63.0,124.5086441040039,-0.0,471.9679565429688,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063703179359436,0.2630559206008911,0.2368975430727005,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6560240983963013,0.1403765827417373,0.1350448727607727,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535316348075867,0.2140944302082061,0.1507530957460403,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415210366249084,0.1309037059545517,0.1262001097202301,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821162104606628,0.1572434902191162,0.7163575887680054,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.90264892578125,1.0,0.3466701507568359,1.0,1.0,0.0,1.0,-1.6385923624038696,1.6385900974273682,2.190813574998174e-06,1.2631210088729858,0.0,0.0,0.0,79.2541732788086,63.0,124.5086441040039,-0.0,471.9679565429688,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211754560470581,0.2680675983428955,0.2410948276519775,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659358739852905,0.1413652896881103,0.1357035934925079,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658778429031372,0.2167079001665115,0.1523676365613937,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503159999847412,0.1315774619579315,0.1265622973442077,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925865411758423,0.1581861674785614,0.7191951870918274,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9927978515625,1.0,0.3436035513877868,1.0,1.0,0.0,1.0,-1.6502004861831665,1.6501983404159546,2.2204519609658746e-06,1.2722649574279783,0.0,0.0,0.0,74.94627380371094,63.0,162.52597045898438,-0.0,466.8094787597656,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
