time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.829120934009552,0.2704694271087646,0.2431056648492813,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718685030937195,0.141898438334465,0.1360715180635452,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730648517608643,0.2179881036281585,0.1531591862440109,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556697487831116,0.131965085864067,0.1267932057380676,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987636089324951,0.1587101221084594,0.7208727598190308,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418958485126495,1.0,1.0,0.0,1.0,-1.6562973260879517,1.6562951803207395,2.236120735688018e-06,1.2770692110061646,0.0,0.0,0.0,72.57821655273438,51.0,175.3184051513672,-0.0,463.7649841308594,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437623381614685,0.2743995487689972,0.2463951110839843,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832081079483032,0.1428329199552536,0.1367295086383819,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865983247756958,0.2201091051101684,0.1544715315103531,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660774946212769,0.1326667666435241,0.1272321492433548,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103298902511597,0.1596407443284988,0.7239446043968201,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.11114501953125,1.0,0.3388777375221252,1.0,1.0,0.0,1.0,-1.6668263673782349,1.6668241024017334,2.263343276354135e-06,1.2853665351867676,0.0,0.0,0.0,68.41748809814453,51.0,191.12234497070312,-0.0,458.2389526367188,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616316914558411,0.2784504890441894,0.2497857213020324,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970645785331726,0.1438601315021515,0.1374665051698684,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029084801673889,0.2223196625709533,0.1558406054973602,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791077256202698,0.1334593892097473,0.1277484148740768,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232688665390015,0.1606735736131668,0.7274432182312012,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355579674243927,1.0,1.0,0.0,1.0,-1.6782453060150146,1.6782430410385132,2.2930985323910136e-06,1.2943644523620603,0.0,0.0,0.0,63.86039733886719,39.0,202.55401611328125,-0.0,452.0209045410156,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910838782787323,0.286856085062027,0.2568219006061554,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315976619720459,0.1461402475833892,0.1391353458166122,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429173231124878,0.2269524186849594,0.1587134301662445,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143892049789429,0.1352645307779312,0.1289705634117126,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570410370826721,0.1629810184240341,0.7354567646980286,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282646536827087,1.0,1.0,0.0,1.0,-1.7032334804534912,1.7032310962677002,2.359047812205972e-06,1.3140475749969482,0.0,0.0,0.0,53.86757278442383,27.0,216.2662048339844,-0.0,437.9978332519531,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910838782787323,0.286856085062027,0.2568219006061554,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315976619720459,0.1461402475833892,0.1391353458166122,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429173231124878,0.2269524186849594,0.1587134301662445,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143892049789429,0.1352645307779312,0.1289705634117126,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570410370826721,0.1629810184240341,0.7354567646980286,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282646536827087,1.0,1.0,0.0,1.0,-1.7032334804534912,1.7032310962677002,2.359047812205972e-06,1.3140475749969482,0.0,0.0,0.0,53.86757278442383,27.0,216.2662048339844,-0.0,437.9978332519531,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880387783050536,0.295596182346344,0.2641407549381256,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850968241691589,0.1486557126045227,0.1410094797611236,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081785678863524,0.2317986637353897,0.1617225259542465,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645817399024963,0.1372970193624496,0.1303905993700027,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141232132911682,0.1655314862728119,0.7444953322410583,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204071819782257,1.0,1.0,0.0,1.0,-1.7304402589797974,1.7304378747940063,2.432151404718752e-06,1.3354636430740356,0.0,0.0,0.0,43.05356979370117,25.0,222.17027282714844,-0.0,422.3708190917969,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880387783050536,0.295596182346344,0.2641407549381256,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850968241691589,0.1486557126045227,0.1410094797611236,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081785678863524,0.2317986637353897,0.1617225259542465,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645817399024963,0.1372970193624496,0.1303905993700027,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141232132911682,0.1655314862728119,0.7444953322410583,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204071819782257,1.0,1.0,0.0,1.0,-1.7304402589797974,1.7304378747940063,2.432151404718752e-06,1.3354636430740356,0.0,0.0,0.0,43.05356979370117,25.0,222.17027282714844,-0.0,422.3708190917969,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986665844917296,0.3066698312759399,0.242169514298439,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238264322280884,0.1512852162122726,0.143271192908287,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606293439865112,0.2367406040430069,0.1650037765502929,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025795817375183,0.1394354104995727,0.1321907192468643,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517111539840698,0.1682186275720596,0.7554215788841248,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143773972988128,1.0,1.0,0.0,1.0,-1.7260688543319702,1.7260664701461792,2.420672217340325e-06,1.332308292388916,0.0,0.0,0.0,37.80241012573242,43.0,222.13040161132807,-0.0,404.36724853515625,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986665844917296,0.3066698312759399,0.242169514298439,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238264322280884,0.1512852162122726,0.143271192908287,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606293439865112,0.2367406040430069,0.1650037765502929,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025795817375183,0.1394354104995727,0.1321907192468643,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517111539840698,0.1682186275720596,0.7554215788841248,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143773972988128,1.0,1.0,0.0,1.0,-1.7260688543319702,1.7260664701461792,2.420672217340325e-06,1.332308292388916,0.0,0.0,0.0,37.80241012573242,43.0,222.13040161132807,-0.0,404.36724853515625,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978256821632384,0.3202454149723053,0.2363207936286926,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337857723236084,0.1540744602680206,0.1458340585231781,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740474820137024,0.2418225407600402,0.1684942692518234,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124797344207764,0.1417189389467239,0.134280264377594,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622696399688721,0.1711626350879669,0.7681652307510376,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172440528869629,1.0,1.0,0.0,1.0,-1.7440478801727295,1.744045376777649,2.4691730686754454e-06,1.3461312055587769,0.0,0.0,0.0,37.46784591674805,61.0,220.1887969970703,-0.0,413.8177795410156,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978256821632384,0.3202454149723053,0.2363207936286926,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337857723236084,0.1540744602680206,0.1458340585231781,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740474820137024,0.2418225407600402,0.1684942692518234,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124797344207764,0.1417189389467239,0.134280264377594,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622696399688721,0.1711626350879669,0.7681652307510376,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172440528869629,1.0,1.0,0.0,1.0,-1.7440478801727295,1.744045376777649,2.4691730686754454e-06,1.3461312055587769,0.0,0.0,0.0,37.46784591674805,61.0,220.1887969970703,-0.0,413.8177795410156,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986597299575806,0.3263075053691864,0.2421125173568725,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308630585670471,0.155526116490364,0.1472163647413253,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709457755088806,0.2444113790988922,0.170307382941246,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092259168624878,0.1429116278886795,0.1354199945926666,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589433431625366,0.1726990789175033,0.7751073241233826,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214814960956573,1.0,1.0,0.0,1.0,-1.7645330429077148,1.7645305395126345,2.5254933007090585e-06,1.362146019935608,0.0,0.0,0.0,38.63349151611328,61.0,219.4442901611328,-0.0,429.4253845214844,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.331650823354721,0.252504825592041,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236039876937866,0.1570071876049041,0.1486559808254242,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621872305870056,0.2470233589410781,0.1721583157777786,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012472987174988,0.1441310793161392,0.1366139203310012,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509334325790405,0.1742476969957351,0.7822791337966919,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273302018642425,1.0,1.0,0.0,1.0,-1.791000247001648,1.7909976243972778,2.599435902084224e-06,1.382863998413086,0.0,0.0,0.0,40.61481094360352,79.0,218.5928497314453,-0.0,451.5361022949219,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388867974281311,0.2772352993488312,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037851452827454,0.1594907790422439,0.1511362493038177,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9364017248153688,0.2513547241687774,0.1752767860889434,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804524898529053,0.1461823731660843,0.1386866867542266,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306295275688171,0.1767785102128982,0.7943676710128784,291.0985717773437,285.6385803222656,291.2808837890625,287.3724975585937,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399281501770019,1.0,1.0,0.0,1.0,-1.844410419464112,1.844407677650452,2.7525579753273632e-06,1.424673318862915,0.0,0.0,0.0,45.66868591308594,79.0,216.685287475586,-0.0,501.3331604003906,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402048647403717,0.2836225032806396,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985268235206604,0.1600300818681717,0.1516848653554916,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295569062232972,0.2522888779640198,0.1759568750858307,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753060460090637,0.1466289460659027,0.1391476839780807,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.825617253780365,0.1773156970739364,0.7969882488250732,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430563807487488,1.0,1.0,0.0,1.0,-1.85725736618042,1.8572546243667605,2.7901555768039543e-06,1.4347232580184937,0.0,0.0,0.0,47.03353500366211,82.0,216.17237854003903,-0.0,514.186767578125,1.0,283.35400390625,284.5365600585937,288.9096984863281,289.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62711142561204e-21,2.31355571280602e-21,2.31355571280602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707397460937,0.9909247756004332,0.337846428155899,0.3076781332492828,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7702886462211609,0.1597951203584671,0.1536183804273605,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60955810546875,0.8942688703536987,0.251810222864151,0.1782524734735489,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275695800781,0.748378336429596,0.1461146771907806,0.1406803429126739,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.7969830632209778,0.1765740066766739,0.805225133895874,287.59393310546875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3288269042969,1.0,0.3566418886184692,1.0,1.0,0.0,1.0,-1.9080414772033687,1.9080384969711304,2.9363295652729e-06,1.4706681966781616,0.977767288684845,0.977767288684845,0.0,54.49446105957031,85.0,10220.0732421875,-0.0,571.8054809570312,1.0,283.3096008300781,287.8299865722656,290.23309326171875,290.8330078125,293.1499938964844,293.1499938964844,283.1499938964844,1678.2237548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0213237218558788,1.0,0.0,0.0,0.8525820374488831,0.8525841236114502,5.17902201124798e-08,5.127545833587647,5.1275315284729,1.4248359548219014e-05,0.0,0.0,-0.0,3947.302734375,0.0,19.311628341674805,3303.611328125,0.0,0.0,0.2219734638929367,1.0,0.0,3.0,1.0,0.0
12207600,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707397460937,0.9909247756004332,0.337846428155899,0.3076781332492828,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7702886462211609,0.1597951203584671,0.1536183804273605,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60955810546875,0.8942688703536987,0.251810222864151,0.1782524734735489,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275695800781,0.748378336429596,0.1461146771907806,0.1406803429126739,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.7969830632209778,0.1765740066766739,0.805225133895874,287.59393310546875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3288269042969,1.0,0.3566418886184692,1.0,1.0,0.0,1.0,-1.9080414772033687,1.9080384969711304,2.9363295652729e-06,1.4706681966781616,0.977767288684845,0.977767288684845,0.0,54.49446105957031,85.0,10220.0732421875,-0.0,571.8054809570312,1.0,283.3096008300781,287.8299865722656,290.23309326171875,290.8330078125,293.1499938964844,293.1499938964844,283.1499938964844,1678.2237548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0213237218558788,1.0,0.0,0.0,0.8525820374488831,0.8525841236114502,5.17902201124798e-08,5.127545833587647,5.1275315284729,1.4248359548219014e-05,0.0,0.0,-0.0,3947.302734375,0.0,19.311628341674805,3303.611328125,0.0,0.0,0.2219734638929367,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864787817001343,0.3193678557872772,0.2918917834758758,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.695902407169342,0.150848776102066,0.1469607353210449,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071196675300598,0.2378700971603393,0.1699754744768142,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735738515853882,0.1371904462575912,0.1340781450271606,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.718457818031311,0.1653506159782409,0.7649378776550293,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7085266113281,1.0,0.361933171749115,1.0,1.0,0.0,1.0,-1.8098723888397217,1.809869766235352,2.654635181897902e-06,1.3989046812057495,0.9643973708152772,0.9643973708152772,0.0,73.6629867553711,73.0,11610.16796875,-0.0,565.1237182617188,1.0,283.2015380859375,285.3509216308594,291.7567138671875,292.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,4516.87255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858019769191742,1.0,0.0,0.0,1.3800562620162964,1.3800595998764038,1.2709061536497757e-07,5.134448051452637,5.134433746337891,1.4176398508425336e-05,0.0,0.0,-0.0,4166.56396484375,0.0,81.08951568603516,3304.8564453125,0.0,51.26518630981445,0.3506163358688354,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864787817001343,0.3193678557872772,0.2918917834758758,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.695902407169342,0.150848776102066,0.1469607353210449,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071196675300598,0.2378700971603393,0.1699754744768142,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735738515853882,0.1371904462575912,0.1340781450271606,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.718457818031311,0.1653506159782409,0.7649378776550293,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7085266113281,1.0,0.361933171749115,1.0,1.0,0.0,1.0,-1.8098723888397217,1.809869766235352,2.654635181897902e-06,1.3989046812057495,0.9643973708152772,0.9643973708152772,0.0,73.6629867553711,73.0,11610.16796875,-0.0,565.1237182617188,1.0,283.2015380859375,285.3509216308594,291.7567138671875,292.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,4516.87255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858019769191742,1.0,0.0,0.0,1.3800562620162964,1.3800595998764038,1.2709061536497757e-07,5.134448051452637,5.134433746337891,1.4176398508425336e-05,0.0,0.0,-0.0,4166.56396484375,0.0,81.08951568603516,3304.8564453125,0.0,51.26518630981445,0.3506163358688354,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543752431869507,0.3117376267910003,0.2832526266574859,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652728915214539,0.1440167129039764,0.1401967704296112,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740887999534607,0.2287762314081192,0.1629555970430374,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437071561813354,0.1301019936800003,0.12710802257061,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849533915519714,0.1562494486570358,0.7223218679428101,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.2966613769531,1.0,0.3576959371566772,1.0,1.0,0.0,1.0,-1.7233877182006836,1.7233853340148926,2.4139624201779952e-06,1.3306232690811155,0.957771062850952,0.957771062850952,0.0,80.65896606445312,61.0,12286.3447265625,-0.0,528.5625,1.0,283.16021728515625,284.8101806640625,291.5882568359375,292.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,7995.0537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052517652511597,1.0,0.0,0.0,1.8269741535186768,1.8269799947738647,2.2271947841545625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4125.65380859375,0.0,188.43104553222656,3304.857421875,0.0,523.2969970703125,0.4596469104290008,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543752431869507,0.3117376267910003,0.2832526266574859,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652728915214539,0.1440167129039764,0.1401967704296112,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740887999534607,0.2287762314081192,0.1629555970430374,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437071561813354,0.1301019936800003,0.12710802257061,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849533915519714,0.1562494486570358,0.7223218679428101,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.2966613769531,1.0,0.3576959371566772,1.0,1.0,0.0,1.0,-1.7233877182006836,1.7233853340148926,2.4139624201779952e-06,1.3306232690811155,0.957771062850952,0.957771062850952,0.0,80.65896606445312,61.0,12286.3447265625,-0.0,528.5625,1.0,283.16021728515625,284.8101806640625,291.5882568359375,292.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,7995.0537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052517652511597,1.0,0.0,0.0,1.8269741535186768,1.8269799947738647,2.2271947841545625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4125.65380859375,0.0,188.43104553222656,3304.857421875,0.0,523.2969970703125,0.4596469104290008,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513131737709045,0.3101412355899811,0.2813061773777008,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600325107574463,0.1415336430072784,0.1375932097434997,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691726684570312,0.2258031964302063,0.1605729758739471,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383784413337708,0.1274874657392501,0.1243781298398971,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.678205132484436,0.1528179794549942,0.7054256796836853,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771240234375,1.0,0.3536625206470489,1.0,1.0,0.0,1.0,-1.6914907693862915,1.69148850440979,2.3286245323106414e-06,1.305378794670105,0.9542290568351746,0.9542290568351746,0.0,80.47494506835938,61.0,12498.4287109375,-0.0,507.7269287109375,1.0,283.15386962890625,284.65673828125,291.3149719238281,292.2186584472656,293.1499938964844,293.1499938964844,283.1499938964844,9899.7041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643507242202759,1.0,0.0,0.0,2.02597451210022,2.0259816646575928,2.738806585966813e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4061.054443359375,0.0,257.238037109375,3304.857421875,0.0,749.061767578125,0.5054118037223816,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529778122901917,0.3093350231647491,0.2801911532878876,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6586995720863342,0.1395212262868881,0.13542041182518,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687401175498962,0.2235206514596939,0.1587079316377639,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366313099861145,0.1253447979688644,0.1220811307430267,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756983995437622,0.1499783843755722,0.6911386251449585,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.09375,1.0,0.3487993776798248,1.0,1.0,0.0,1.0,-1.6653858423233032,1.6653836965560913,2.260170731460676e-06,1.2846999168395996,0.9499750733375548,0.9499750733375548,0.0,78.71209716796875,49.0,12627.955078125,-0.0,486.5591735839844,1.0,283.1513366699219,284.5502319335937,291.0462341308594,291.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,11605.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938142538070679,1.0,0.0,0.0,2.1866321563720703,2.186640501022339,3.190397421803937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3995.0810546875,0.0,323.7449951171875,3304.857421875,0.0,894.9423828125,0.547322154045105,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8650400638580322,0.3091282248497009,0.279436707496643,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6637219190597534,0.136747270822525,0.1322987973690033,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7764390707015991,0.2205547094345092,0.1562056839466095,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6402097344398499,0.1223313733935356,0.1187325194478035,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792441606521606,0.145938903093338,0.6702750325202942,284.99462890625,285.5548400878906,291.98980712890625,287.6445617675781,291.9851989746094,297.2108459472656,284.9879150390625,1.0,0.3384172618389129,1.0,1.0,0.0,1.0,-1.6286499500274658,1.6286476850509644,2.1659568574250443e-06,1.2555707693099976,0.9425228238105774,0.9425228238105774,0.0,72.75799560546875,49.0,12854.0869140625,-0.0,448.0660095214844,1.0,283.150146484375,284.4159545898437,290.70489501953125,291.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,14737.7099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981586575508118,1.0,0.0,0.0,2.446392774581909,2.4464032649993896,3.993426673787326e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3914.26708984375,0.0,454.4301452636719,3304.857421875,0.0,918.5987548828124,0.6077562570571899,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666452765464783,0.3091667592525482,0.2794241905212402,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645939946174622,0.1365410089492797,0.1320587545633316,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776064276695251,0.2203420400619506,0.1560208201408386,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409096121788025,0.1221032291650772,0.1184717640280723,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.680011510848999,0.1456301510334015,0.6686497330665588,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374022841453552,1.0,1.0,0.0,1.0,-1.6258598566055298,1.6258575916290283,2.1589023617707426e-06,1.25335693359375,0.941270351409912,0.941270351409912,0.0,72.09212493896484,37.0,12869.4814453125,-0.0,444.6126403808594,1.0,283.1501159667969,284.4073791503906,290.6850891113281,291.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,14981.5712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966047048568726,1.0,0.0,0.0,2.4649910926818848,2.4650018215179443,4.054376745443733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3909.60595703125,0.0,464.9690856933594,3304.857421875,0.0,910.07080078125,0.6152623891830444,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.879529595375061,0.3095952570438385,0.2795099914073944,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721439957618713,0.1353082507848739,0.1305962055921554,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873176336288452,0.2190897017717361,0.1549138277769088,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471481323242188,0.1207238659262657,0.1168701350688934,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869217753410339,0.1437504887580871,0.6586585640907288,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303644955158233,1.0,1.0,0.0,1.0,-1.6089563369750977,1.6089541912078855,2.1164687495911494e-06,1.2399404048919678,0.9363521933555604,0.9363521933555604,0.0,67.25471496582031,37.0,12984.9248046875,-0.0,421.7189025878906,1.0,283.1500244140625,284.3519897460937,290.5962829589844,291.4164428710937,293.1499938964844,293.1499938964844,283.1499938964844,16806.94921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823366045951843,1.0,0.0,0.0,2.597506046295166,2.597517967224121,4.502010426676861e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3890.617431640625,0.0,544.9734497070312,3304.857421875,0.0,835.161865234375,0.6448945999145508,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922825455665588,0.3101038038730621,0.2797412276268005,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801857948303223,0.1344970464706421,0.1296003460884094,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972392439842224,0.2182813286781311,0.1541753411293029,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540173888206482,0.1197979897260665,0.1157653480768203,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.694482684135437,0.1424719095230102,0.6517489552497864,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246027827262878,1.0,1.0,0.0,1.0,-1.5975277423858645,1.5975255966186523,2.088075461870176e-06,1.2308648824691772,0.9319959878921508,0.9319959878921508,0.0,63.10416793823242,25.0,13046.4072265625,-0.0,404.094970703125,1.0,283.1500244140625,284.3210144042969,290.5707702636719,291.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,17958.71875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689650774002075,1.0,0.0,0.0,2.6750271320343018,2.675039768218994,4.774739750246226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3885.733154296875,0.0,595.9700927734375,3304.857421875,0.0,770.2991943359375,0.6667092442512512,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337405562400818,0.3116573989391327,0.2806476354598999,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061121463775635,0.1330327838659286,0.1277113407850265,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266609311103821,0.2168434262275695,0.1527968794107437,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774160265922546,0.1180766448378562,0.113631471991539,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185863256454468,0.1400364488363266,0.6382986307144165,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109346926212311,1.0,1.0,0.0,1.0,-1.5759799480438232,1.575977802276611,2.0351910734461853e-06,1.2137430906295776,0.9224426746368408,0.9224426746368408,0.0,52.95470428466797,25.0,13178.546875,-0.0,365.2666931152344,1.0,283.1499938964844,284.2656555175781,290.6078796386719,291.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,20512.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424339771270752,1.0,0.0,0.0,2.831361532211304,2.83137583732605,5.349140792532125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3899.493896484375,0.0,708.9661254882812,3304.857421875,0.0,655.7595825195312,0.7052431702613831,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337405562400818,0.3116573989391327,0.2806476354598999,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061121463775635,0.1330327838659286,0.1277113407850265,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266609311103821,0.2168434262275695,0.1527968794107437,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774160265922546,0.1180766448378562,0.113631471991539,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185863256454468,0.1400364488363266,0.6382986307144165,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109346926212311,1.0,1.0,0.0,1.0,-1.5759799480438232,1.575977802276611,2.0351910734461853e-06,1.2137430906295776,0.9224426746368408,0.9224426746368408,0.0,52.95470428466797,25.0,13178.546875,-0.0,365.2666931152344,1.0,283.1499938964844,284.2656555175781,290.6078796386719,291.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,20512.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424339771270752,1.0,0.0,0.0,2.831361532211304,2.83137583732605,5.349140792532125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3899.493896484375,0.0,708.9661254882812,3304.857421875,0.0,655.7595825195312,0.7052431702613831,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728015065193176,0.3135721087455749,0.2820278704166412,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7289993762969971,0.1319276392459869,0.1263149529695511,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539395332336426,0.2157593965530395,0.151784211397171,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006752490997314,0.1167216822504997,0.111996591091156,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395171523094177,0.1380382925271988,0.6275973320007324,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010115623474121,1.0,1.0,0.0,1.0,-1.559931397438049,1.559929370880127,1.996338141907472e-06,1.2009674310684204,0.9128246903419496,0.9128246903419496,0.0,45.59623718261719,25.0,13290.0869140625,-0.0,337.5287170410156,1.0,283.1499938964844,284.2296447753906,290.70245361328125,291.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,22690.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286394357681274,1.0,0.0,0.0,2.947331666946411,2.9473471641540527,5.796306936645124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3927.48583984375,0.0,802.4988403320312,3304.857421875,0.0,603.0526733398438,0.734100878238678,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728015065193176,0.3135721087455749,0.2820278704166412,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7289993762969971,0.1319276392459869,0.1263149529695511,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539395332336426,0.2157593965530395,0.151784211397171,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006752490997314,0.1167216822504997,0.111996591091156,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395171523094177,0.1380382925271988,0.6275973320007324,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010115623474121,1.0,1.0,0.0,1.0,-1.559931397438049,1.559929370880127,1.996338141907472e-06,1.2009674310684204,0.9128246903419496,0.9128246903419496,0.0,45.59623718261719,25.0,13290.0869140625,-0.0,337.5287170410156,1.0,283.1499938964844,284.2296447753906,290.70245361328125,291.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,22690.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286394357681274,1.0,0.0,0.0,2.947331666946411,2.9473471641540527,5.796306936645124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3927.48583984375,0.0,802.4988403320312,3304.857421875,0.0,603.0526733398438,0.734100878238678,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.987799108028412,0.3146139681339264,0.2828370034694671,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390527129173279,0.1314616054296493,0.1257437616586685,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.86701500415802,0.215296670794487,0.1513673216104507,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112289667129517,0.1161339357495307,0.1113090887665748,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492372989654541,0.1371429860591888,0.6229403614997864,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970253229141235,1.0,1.0,0.0,1.0,-1.5532994270324707,1.5532974004745483,1.98042130250542e-06,1.195687174797058,0.9082027077674866,0.9082027077674866,0.0,42.78713607788086,25.0,13348.0556640625,-0.0,326.83660888671875,1.0,283.1499938964844,284.2146911621094,290.7512512207031,291.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,23797.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266189575195312,1.0,0.0,0.0,3.001423120498657,3.001439094543457,6.011014193063602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3942.1904296875,0.0,849.14013671875,3304.857421875,0.0,595.6992797851562,0.7448673248291016,1.0,0.0,3.0,1.0,0.0
12208560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.3157060146331787,0.2833183705806732,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7484951019287109,0.131036952137947,0.1252351403236389,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793476819992065,0.214869424700737,0.1509924083948135,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202492356300354,0.1155898794531822,0.1106863245368003,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583616971969604,0.1362965106964111,0.6186195611953735,284.8384704589844,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935546934604645,1.0,1.0,0.0,1.0,-1.5469212532043457,1.5469192266464231,1.9652222817967413e-06,1.1906378269195557,0.9033046960830688,0.9033046960830688,0.0,40.4470100402832,25.0,13385.404296875,-0.0,317.5791320800781,1.0,283.1499938964844,284.20574951171875,290.7942810058594,291.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,24566.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526981770992279,1.0,0.0,0.0,3.0338449478149414,3.0338613986968994,6.141579547147558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3954.385986328125,0.0,878.5257568359375,3304.857421875,0.0,597.012939453125,0.7559143304824829,1.0,0.0,3.0,1.0,0.0
