time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9990000128746032,0.3200248181819916,0.2714780569076538,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7578359246253967,0.1302542090415954,0.1243920847773552,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.891737163066864,0.2140584588050842,0.1503572165966034,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7282379269599915,0.1145757213234901,0.1096216961741447,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7666015028953552,0.1347130089998245,0.6109479069709778,284.823486328125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20489501953125,284.8226013183594,1.0,0.287272036075592,1.0,1.0,0.0,1.0,-1.5211808681488037,1.521178960800171,1.9045098724745912e-06,1.1701340675354004,0.8938401341438293,0.8938401341438293,0.0,37.89141845703125,25.0,13368.3095703125,-0.0,298.6769104003906,1.0,283.1499938964844,284.18218994140625,290.8558959960937,291.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,26220.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315406322479248,1.0,0.0,0.0,3.099085092544556,3.099102258682251,6.40855773781368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3969.37109375,0.0,940.1499633789062,3304.857421875,0.0,613.7721557617188,0.7666580080986023,1.0,0.0,3.0,1.0,0.0
12208680,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9990000128746032,0.3200248181819916,0.2714780569076538,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7578359246253967,0.1302542090415954,0.1243920847773552,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.891737163066864,0.2140584588050842,0.1503572165966034,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7282379269599915,0.1145757213234901,0.1096216961741447,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7666015028953552,0.1347130089998245,0.6109479069709778,284.823486328125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20489501953125,284.8226013183594,1.0,0.287272036075592,1.0,1.0,0.0,1.0,-1.5211808681488037,1.521178960800171,1.9045098724745912e-06,1.1701340675354004,0.8938401341438293,0.8938401341438293,0.0,37.89141845703125,25.0,13368.3095703125,-0.0,298.6769104003906,1.0,283.1499938964844,284.18218994140625,290.8558959960937,291.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,26220.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315406322479248,1.0,0.0,0.0,3.099085092544556,3.099102258682251,6.40855773781368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3969.37109375,0.0,940.1499633789062,3304.857421875,0.0,613.7721557617188,0.7666580080986023,1.0,0.0,3.0,1.0,0.0
12208740,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263574838638305,0.2617186307907104,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655201554298401,0.1295762211084365,0.1236651316285133,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9017927050590516,0.2133348137140274,0.1497910469770431,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7345053553581238,0.1136737018823623,0.1086812168359756,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731658816337585,0.1333356648683548,0.6042459607124329,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2307434082031,284.8226928710937,1.0,0.281950294971466,1.0,1.0,0.0,1.0,-1.4979643821716309,1.4979625940322876,1.8508739003664232e-06,1.151709794998169,0.8847609758377075,0.8847609758377075,0.0,35.923824310302734,28.0,13297.8525390625,-0.0,283.2593688964844,1.0,283.1499938964844,284.1791076660156,290.88482666015625,291.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,26658.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357950925827026,1.0,0.0,0.0,3.089271545410156,3.0892889499664307,6.368035769810376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3973.4052734375,0.0,935.074462890625,3304.857421875,0.0,629.83984375,0.7644075155258179,1.0,0.0,3.0,1.0,0.0
12208800,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263574838638305,0.2617186307907104,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655201554298401,0.1295762211084365,0.1236651316285133,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9017927050590516,0.2133348137140274,0.1497910469770431,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7345053553581238,0.1136737018823623,0.1086812168359756,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731658816337585,0.1333356648683548,0.6042459607124329,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2307434082031,284.8226928710937,1.0,0.281950294971466,1.0,1.0,0.0,1.0,-1.4979643821716309,1.4979625940322876,1.8508739003664232e-06,1.151709794998169,0.8847609758377075,0.8847609758377075,0.0,35.923824310302734,28.0,13297.8525390625,-0.0,283.2593688964844,1.0,283.1499938964844,284.1791076660156,290.88482666015625,291.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,26658.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357950925827026,1.0,0.0,0.0,3.089271545410156,3.0892889499664307,6.368035769810376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3973.4052734375,0.0,935.074462890625,3304.857421875,0.0,629.83984375,0.7644075155258179,1.0,0.0,3.0,1.0,0.0
12208860,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331343829631805,0.2561075091361999,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696747183799744,0.1290099769830703,0.1230704188346862,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074682593345642,0.2127198129892349,0.1493190824985504,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375998497009277,0.1128878220915794,0.1078776121139526,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761995196342468,0.1321498453617096,0.5985718369483948,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25860595703125,284.83416748046875,1.0,0.2786723375320434,1.0,1.0,0.0,1.0,-1.482166409492493,1.4821646213531494,1.8147724176742488e-06,1.1390101909637451,0.8762606978416443,0.8762606978416443,0.0,34.79428482055664,31.0,13244.2080078125,-0.0,273.44146728515625,1.0,283.1499938964844,284.1889953613281,290.8991394042969,291.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,26493.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373074412345886,1.0,0.0,0.0,3.045088291168213,3.045105218887329,6.187185022099584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3974.43310546875,0.0,899.2164306640625,3304.857421875,0.0,635.65283203125,0.7538942694664001,1.0,0.0,3.0,1.0,0.0
12208920,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331343829631805,0.2561075091361999,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696747183799744,0.1290099769830703,0.1230704188346862,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074682593345642,0.2127198129892349,0.1493190824985504,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375998497009277,0.1128878220915794,0.1078776121139526,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761995196342468,0.1321498453617096,0.5985718369483948,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25860595703125,284.83416748046875,1.0,0.2786723375320434,1.0,1.0,0.0,1.0,-1.482166409492493,1.4821646213531494,1.8147724176742488e-06,1.1390101909637451,0.8762606978416443,0.8762606978416443,0.0,34.79428482055664,31.0,13244.2080078125,-0.0,273.44146728515625,1.0,283.1499938964844,284.1889953613281,290.8991394042969,291.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,26493.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373074412345886,1.0,0.0,0.0,3.045088291168213,3.045105218887329,6.187185022099584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3974.43310546875,0.0,899.2164306640625,3304.857421875,0.0,635.65283203125,0.7538942694664001,1.0,0.0,3.0,1.0,0.0
12208980,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339335560798645,0.2546119391918182,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701197266578674,0.1285431981086731,0.1225976720452308,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084574580192566,0.2122011631727218,0.1489352732896804,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374320030212402,0.1122055873274803,0.1071998700499534,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754928469657898,0.1310878694057464,0.5936512351036072,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811889648437,284.85455322265625,1.0,0.2770396471023559,1.0,1.0,0.0,1.0,-1.472618818283081,1.4726170301437378,1.793099045244162e-06,1.1312590837478638,0.868506669998169,0.868506669998169,0.0,34.4007453918457,34.0,13214.0322265625,-0.0,268.3236389160156,1.0,283.1499938964844,284.2083435058594,290.9130859375,291.7092590332031,293.1499938964844,293.1499938964844,283.1499938964844,25943.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366526246070862,1.0,0.0,0.0,2.981008291244507,2.981024742126465,5.92952233091637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3976.456787109375,0.0,847.015380859375,3304.857421875,0.0,633.1292724609375,0.7385610938072205,1.0,0.0,3.0,1.0,0.0
12209040,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339335560798645,0.2546119391918182,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701197266578674,0.1285431981086731,0.1225976720452308,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084574580192566,0.2122011631727218,0.1489352732896804,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374320030212402,0.1122055873274803,0.1071998700499534,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754928469657898,0.1310878694057464,0.5936512351036072,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811889648437,284.85455322265625,1.0,0.2770396471023559,1.0,1.0,0.0,1.0,-1.472618818283081,1.4726170301437378,1.793099045244162e-06,1.1312590837478638,0.868506669998169,0.868506669998169,0.0,34.4007453918457,34.0,13214.0322265625,-0.0,268.3236389160156,1.0,283.1499938964844,284.2083435058594,290.9130859375,291.7092590332031,293.1499938964844,293.1499938964844,283.1499938964844,25943.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366526246070862,1.0,0.0,0.0,2.981008291244507,2.981024742126465,5.92952233091637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3976.456787109375,0.0,847.015380859375,3304.857421875,0.0,633.1292724609375,0.7385610938072205,1.0,0.0,3.0,1.0,0.0
12209100,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421359956264496,0.2551978826522827,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691411972045898,0.1283426433801651,0.1224009543657302,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073730111122132,0.2119716107845306,0.1487707644701004,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362990975379944,0.111899197101593,0.1069023683667182,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7739115953445435,0.1305839717388153,0.5913713574409485,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.28985595703125,284.86846923828125,1.0,0.2767505943775177,1.0,1.0,0.0,1.0,-1.4697933197021484,1.4697915315628052,1.7866728967419476e-06,1.1289222240447998,0.8650642037391663,0.8650642037391663,0.0,34.431488037109375,34.0,13198.7783203125,-0.0,267.1885986328125,1.0,283.1499938964844,284.2225952148437,290.9214172363281,291.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,25445.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535955548286438,1.0,0.0,0.0,2.936531782150269,2.9365477561950684,5.75390629364847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3977.676513671875,0.0,811.2926635742188,3304.857421875,0.0,630.4541015625,0.7306417226791382,1.0,0.0,3.0,1.0,0.0
12209160,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3447209894657135,0.2565735876560211,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674598097801208,0.1281625926494598,0.122229091823101,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053849577903748,0.2117598056793213,0.1486231088638305,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345544099807739,0.1116147115826606,0.1066309586167335,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7716034650802612,0.1300913095474243,0.589175820350647,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966613769531,284.8812561035156,1.0,0.276772677898407,1.0,1.0,0.0,1.0,-1.468098521232605,1.4680967330932615,1.7827832152761405e-06,1.1274794340133667,0.8616190552711487,0.8616190552711487,0.0,34.597896575927734,37.0,13203.8056640625,-0.0,266.87939453125,1.0,283.1499938964844,284.234375,290.93115234375,291.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,25153.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352835059165955,1.0,0.0,0.0,2.9061262607574463,2.906141757965088,5.635367870127084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3980.413818359375,0.0,787.7366333007812,3304.857421875,0.0,627.8857421875,0.7205668091773987,1.0,0.0,3.0,1.0,0.0
12209220,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492542207241058,0.261349081993103,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.762331485748291,0.1278572082519531,0.1219508722424507,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992690443992615,0.2113797515630722,0.148368701338768,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729516327381134,0.1111051067709922,0.1061579659581184,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651476860046387,0.1291240751743316,0.5849462747573853,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049621582031,284.9123229980469,1.0,0.277623564004898,1.0,1.0,0.0,1.0,-1.4675449132919312,1.467543125152588,1.7813388240028871e-06,1.1268386840820312,0.8556926846504211,0.8556926846504211,0.0,35.294273376464844,40.0,13233.724609375,-0.0,268.3822326660156,1.0,283.1499938964844,284.2673034667969,290.9525756835937,291.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,24214.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343672633171082,1.0,0.0,0.0,2.8260302543640137,2.826045036315918,5.329015380084456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3986.875,0.0,726.8615112304688,3304.857421875,0.0,624.4009399414062,0.7012344002723694,1.0,0.0,3.0,1.0,0.0
12209280,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492542207241058,0.261349081993103,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.762331485748291,0.1278572082519531,0.1219508722424507,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992690443992615,0.2113797515630722,0.148368701338768,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729516327381134,0.1111051067709922,0.1061579659581184,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651476860046387,0.1291240751743316,0.5849462747573853,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049621582031,284.9123229980469,1.0,0.277623564004898,1.0,1.0,0.0,1.0,-1.4675449132919312,1.467543125152588,1.7813388240028871e-06,1.1268386840820312,0.8556926846504211,0.8556926846504211,0.0,35.294273376464844,40.0,13233.724609375,-0.0,268.3822326660156,1.0,283.1499938964844,284.2673034667969,290.9525756835937,291.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,24214.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343672633171082,1.0,0.0,0.0,2.8260302543640137,2.826045036315918,5.329015380084456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3986.875,0.0,726.8615112304688,3304.857421875,0.0,624.4009399414062,0.7012344002723694,1.0,0.0,3.0,1.0,0.0
12209340,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517229557037353,0.2655999660491943,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580642104148865,0.1276964694261551,0.1218146309256553,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.894071102142334,0.2111622393131256,0.1482305377721786,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253915667533875,0.1108171641826629,0.1059003472328186,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599855661392212,0.1285103857517242,0.5823107361793518,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067932128906,284.93475341796875,1.0,0.2786579430103302,1.0,1.0,0.0,1.0,-1.4688444137573242,1.468842625617981,1.784106871127733e-06,1.1277395486831665,0.8525621294975281,0.8525621294975281,0.0,35.970550537109375,40.0,13257.5595703125,-0.0,270.6304626464844,1.0,283.1499938964844,284.2926025390625,290.9668884277344,291.7627868652344,293.1499938964844,293.1499938964844,283.1499938964844,23461.404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343649387359619,1.0,0.0,0.0,2.767390727996826,2.7674050331115723,5.110157985654951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3991.2470703125,0.0,683.9188842773438,3304.857421875,0.0,624.3920288085938,0.6898566484451294,1.0,0.0,3.0,1.0,0.0
12209400,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529705703258514,0.268334686756134,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.755414605140686,0.1276169121265411,0.1217514425516128,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907979130744934,0.2110475301742553,0.148160770535469,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.722817063331604,0.1106672435998916,0.1057699918746948,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568216323852539,0.1281656175851822,0.5808455348014832,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067626953125,284.9459533691406,1.0,0.2793851196765899,1.0,1.0,0.0,1.0,-1.470051884651184,1.4700500965118408,1.7867301949081591e-06,1.128623604774475,0.8507969379425049,0.8507969379425049,0.0,36.42204284667969,43.0,13281.6318359375,-0.0,272.2803039550781,1.0,283.1499938964844,284.3045349121094,290.9750061035156,291.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,23183.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346103310585022,1.0,0.0,0.0,2.744230270385742,2.744244337081909,5.024980964662973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3994.353271484375,0.0,667.5258178710938,3304.857421875,0.0,625.3233642578125,0.6813931465148926,1.0,0.0,3.0,1.0,0.0
12209460,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559327125549316,0.2770548462867737,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474290728569031,0.1274345815181732,0.1216208711266517,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807657361030579,0.2107563465833664,0.1479915976524353,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148245573043823,0.1102937534451484,0.1054570749402046,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473864555358887,0.1272079199552536,0.5768136382102966,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.2818789780139923,1.0,1.0,0.0,1.0,-1.4749433994293213,1.474941611289978,1.797502591216471e-06,1.132320523262024,0.8470106720924377,0.8470106720924377,0.0,37.91539764404297,46.0,13339.1240234375,-0.0,278.1475830078125,1.0,283.1499938964844,284.34478759765625,290.994873046875,291.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359013676643372,1.0,0.0,0.0,2.66286301612854,2.6628763675689697,4.731414549041802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4001.623046875,0.0,611.3524780273438,3304.857421875,0.0,630.2467041015625,0.6615445613861084,1.0,0.0,3.0,1.0,0.0
12209520,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559327125549316,0.2770548462867737,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474290728569031,0.1274345815181732,0.1216208711266517,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807657361030579,0.2107563465833664,0.1479915976524353,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148245573043823,0.1102937534451484,0.1054570749402046,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473864555358887,0.1272079199552536,0.5768136382102966,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.2818789780139923,1.0,1.0,0.0,1.0,-1.4749433994293213,1.474941611289978,1.797502591216471e-06,1.132320523262024,0.8470106720924377,0.8470106720924377,0.0,37.91539764404297,46.0,13339.1240234375,-0.0,278.1475830078125,1.0,283.1499938964844,284.34478759765625,290.994873046875,291.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359013676643372,1.0,0.0,0.0,2.66286301612854,2.6628763675689697,4.731414549041802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4001.623046875,0.0,611.3524780273438,3304.857421875,0.0,630.2467041015625,0.6615445613861084,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3582004308700561,0.2871090471744537,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389670014381409,0.1273058950901031,0.1215526312589645,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699415326118469,0.2105030119419098,0.1478571742773056,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056113481521606,0.109979435801506,0.1052119955420494,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374647259712219,0.1262497901916504,0.5728305578231812,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.019775390625,1.0,0.2849553823471069,1.0,1.0,0.0,1.0,-1.4816933870315552,1.481691598892212,1.8126145278074544e-06,1.1375919580459597,0.8443989753723145,0.8443989753723145,0.0,39.71682357788086,49.0,13403.373046875,-0.0,285.6508178710937,1.0,283.1499938964844,284.387451171875,291.0108337402344,291.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,20976.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537833034992218,1.0,0.0,0.0,2.583203077316284,2.583215713500977,4.452566884083353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4008.199462890625,0.0,559.0763549804688,3304.857421875,0.0,637.6856079101562,0.6419875621795654,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3582004308700561,0.2871090471744537,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389670014381409,0.1273058950901031,0.1215526312589645,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699415326118469,0.2105030119419098,0.1478571742773056,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056113481521606,0.109979435801506,0.1052119955420494,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374647259712219,0.1262497901916504,0.5728305578231812,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.019775390625,1.0,0.2849553823471069,1.0,1.0,0.0,1.0,-1.4816933870315552,1.481691598892212,1.8126145278074544e-06,1.1375919580459597,0.8443989753723145,0.8443989753723145,0.0,39.71682357788086,49.0,13403.373046875,-0.0,285.6508178710937,1.0,283.1499938964844,284.387451171875,291.0108337402344,291.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,20976.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537833034992218,1.0,0.0,0.0,2.583203077316284,2.583215713500977,4.452566884083353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4008.199462890625,0.0,559.0763549804688,3304.857421875,0.0,637.6856079101562,0.6419875621795654,1.0,0.0,3.0,1.0,0.0
12209700,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591130971908569,0.2925244271755218,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7346760034561157,0.1272625923156738,0.1215407848358154,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644202947616577,0.2103913575410843,0.1478020846843719,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7007388472557068,0.1098445802927017,0.1051133126020431,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324336171150208,0.1257709562778473,0.5708546042442322,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866716980934143,1.0,1.0,0.0,1.0,-1.4856233596801758,1.485621452331543,1.8214658439319464e-06,1.14067542552948,0.843614935874939,0.843614935874939,0.0,40.71783065795898,49.0,13428.40234375,-0.0,289.9281311035156,1.0,283.1499938964844,284.41217041015625,291.01708984375,291.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,20286.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388943552970886,1.0,0.0,0.0,2.536302089691162,2.5363142490386963,4.2923520027216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4010.55908203125,0.0,529.5111694335938,3304.857421875,0.0,641.8099365234375,0.6332029104232788,1.0,0.0,3.0,1.0,0.0
12209760,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3599070906639099,0.2981390357017517,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303919196128845,0.1272358894348144,0.121546633541584,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589193224906921,0.2102924287319183,0.1477576345205307,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6958370804786682,0.1097263917326927,0.1050325632095336,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273834943771362,0.1252942234277725,0.5688963532447815,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.288488358259201,1.0,1.0,0.0,1.0,-1.4898691177368164,1.4898673295974731,1.8310732912141248e-06,1.1440192461013794,0.8430206775665283,0.8430206775665283,0.0,41.77764892578125,37.0,13471.7373046875,-0.0,294.5182800292969,1.0,283.1499938964844,284.4320373535156,291.02301025390625,291.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,19838.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400283932685852,1.0,0.0,0.0,2.505959272384644,2.5059709548950195,4.190263496184343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4014.017578125,0.0,510.9098510742188,3304.857421875,0.0,646.2466430664062,0.6258882880210876,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626945316791534,0.2960076630115509,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319040894508362,0.1271962970495224,0.1214904114603996,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606587648391724,0.2100845873355865,0.1476053744554519,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970752477645874,0.1095062494277954,0.1048045977950096,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272634506225586,0.1243391409516334,0.5645273327827454,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791320800781,1.0,0.2862912714481354,1.0,1.0,0.0,1.0,-1.4815545082092283,1.4815526008605957,1.8123434983863265e-06,1.137522578239441,0.8425966501235962,0.8425966501235962,0.0,41.25248718261719,25.0,13455.7431640625,-0.0,289.4590148925781,1.0,283.1499938964844,284.4555053710937,291.0320129394531,291.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542319118976593,1.0,0.0,0.0,2.4620938301086426,2.4621052742004395,4.044851209528133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4016.585205078125,0.0,484.7156677246094,3304.857421875,0.0,655.3021850585938,0.615289032459259,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626945316791534,0.2960076630115509,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319040894508362,0.1271962970495224,0.1214904114603996,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606587648391724,0.2100845873355865,0.1476053744554519,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970752477645874,0.1095062494277954,0.1048045977950096,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272634506225586,0.1243391409516334,0.5645273327827454,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791320800781,1.0,0.2862912714481354,1.0,1.0,0.0,1.0,-1.4815545082092283,1.4815526008605957,1.8123434983863265e-06,1.137522578239441,0.8425966501235962,0.8425966501235962,0.0,41.25248718261719,25.0,13455.7431640625,-0.0,289.4590148925781,1.0,283.1499938964844,284.4555053710937,291.0320129394531,291.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542319118976593,1.0,0.0,0.0,2.4620938301086426,2.4621052742004395,4.044851209528133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4016.585205078125,0.0,484.7156677246094,3304.857421875,0.0,655.3021850585938,0.615289032459259,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690363764762878,0.2818733155727386,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428866624832153,0.1271776109933853,0.121372252702713,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743934035301208,0.2098516821861267,0.1473774015903473,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085407376289368,0.1093118786811828,0.104519098997116,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365304827690125,0.123485192656517,0.5600898861885071,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796682119369507,1.0,1.0,0.0,1.0,-1.458507418632507,1.458505630493164,1.7607959534871045e-06,1.1192376613616943,0.8428492546081543,0.8428492546081543,0.0,38.415748596191406,28.0,13346.77734375,-0.0,272.27398681640625,1.0,283.1499938964844,284.4606018066406,291.0325012207031,291.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18746.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432770848274231,1.0,0.0,0.0,2.434456348419189,2.4344675540924072,3.954552596496797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4012.719482421875,0.0,468.5316162109375,3304.857421875,0.0,659.1265869140625,0.6085674166679382,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690363764762878,0.2818733155727386,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428866624832153,0.1271776109933853,0.121372252702713,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743934035301208,0.2098516821861267,0.1473774015903473,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085407376289368,0.1093118786811828,0.104519098997116,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365304827690125,0.123485192656517,0.5600898861885071,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796682119369507,1.0,1.0,0.0,1.0,-1.458507418632507,1.458505630493164,1.7607959534871045e-06,1.1192376613616943,0.8428492546081543,0.8428492546081543,0.0,38.415748596191406,28.0,13346.77734375,-0.0,272.27398681640625,1.0,283.1499938964844,284.4606018066406,291.0325012207031,291.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18746.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432770848274231,1.0,0.0,0.0,2.434456348419189,2.4344675540924072,3.954552596496797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4012.719482421875,0.0,468.5316162109375,3304.857421875,0.0,659.1265869140625,0.6085674166679382,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776187598705292,0.2721545994281769,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511184215545654,0.1272082328796386,0.1213244125247001,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844653367996216,0.2096286863088607,0.1471713483333587,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164230346679688,0.109168417751789,0.1043066307902336,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431864738464355,0.1228240355849266,0.5566010475158691,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804443359375,1.0,0.2755694985389709,1.0,1.0,0.0,1.0,-1.4420833587646484,1.4420815706253052,1.7244866512555743e-06,1.1060439348220823,0.8438648581504822,0.8438648581504822,0.0,36.524539947509766,31.0,13292.5830078125,-0.0,260.64801025390625,1.0,283.1499938964844,284.4638366699219,291.02935791015625,291.8355407714844,293.1499938964844,293.1499938964844,283.1499938964844,18443.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54231196641922,1.0,0.0,0.0,2.4180498123168945,2.418060779571533,3.901430147834617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4009.593505859375,0.0,458.8669738769531,3304.857421875,0.0,655.2736206054688,0.6045133471488953,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776187598705292,0.2721545994281769,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511184215545654,0.1272082328796386,0.1213244125247001,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844653367996216,0.2096286863088607,0.1471713483333587,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164230346679688,0.109168417751789,0.1043066307902336,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431864738464355,0.1228240355849266,0.5566010475158691,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804443359375,1.0,0.2755694985389709,1.0,1.0,0.0,1.0,-1.4420833587646484,1.4420815706253052,1.7244866512555743e-06,1.1060439348220823,0.8438648581504822,0.8438648581504822,0.0,36.524539947509766,31.0,13292.5830078125,-0.0,260.64801025390625,1.0,283.1499938964844,284.4638366699219,291.02935791015625,291.8355407714844,293.1499938964844,293.1499938964844,283.1499938964844,18443.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54231196641922,1.0,0.0,0.0,2.4180498123168945,2.418060779571533,3.901430147834617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4009.593505859375,0.0,458.8669738769531,3304.857421875,0.0,655.2736206054688,0.6045133471488953,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858388364315033,0.267422467470169,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554593682289124,0.1272902637720108,0.1213602349162101,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889454185962677,0.2094351053237915,0.1470092386007309,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201502323150635,0.1090727001428604,0.1041753813624382,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461845278739929,0.1222883388400077,0.5539473295211792,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733556628227234,1.0,1.0,0.0,1.0,-1.432904601097107,1.4329029321670532,1.7044054629877792e-06,1.0986661911010742,0.8458146452903748,0.8458146452903748,0.0,35.60456848144531,34.0,13298.509765625,-0.0,254.588623046875,1.0,283.1499938964844,284.4687194824219,291.0314025878906,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18217.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540890634059906,1.0,0.0,0.0,2.410051345825196,2.410062074661255,3.87566217341373e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4010.31689453125,0.0,453.8146057128906,3304.857421875,0.0,649.6405639648438,0.6024272441864014,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858388364315033,0.267422467470169,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554593682289124,0.1272902637720108,0.1213602349162101,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889454185962677,0.2094351053237915,0.1470092386007309,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201502323150635,0.1090727001428604,0.1041753813624382,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461845278739929,0.1222883388400077,0.5539473295211792,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733556628227234,1.0,1.0,0.0,1.0,-1.432904601097107,1.4329029321670532,1.7044054629877792e-06,1.0986661911010742,0.8458146452903748,0.8458146452903748,0.0,35.60456848144531,34.0,13298.509765625,-0.0,254.588623046875,1.0,283.1499938964844,284.4687194824219,291.0314025878906,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18217.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540890634059906,1.0,0.0,0.0,2.410051345825196,2.410062074661255,3.87566217341373e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4010.31689453125,0.0,453.8146057128906,3304.857421875,0.0,649.6405639648438,0.6024272441864014,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896684348583221,0.266556978225708,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.756344735622406,0.1273484677076339,0.1214046031236648,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903021216392517,0.2093481570482254,0.146942526102066,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207952737808228,0.1090407520532608,0.1041347980499267,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7464539408683777,0.1220403537154197,0.5527885556221008,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.08624267578125,1.0,0.2728536427021026,1.0,1.0,0.0,1.0,-1.4303977489471436,1.4303960800170898,1.698921778370277e-06,1.0966253280639648,0.8469770550727844,0.8469770550727844,0.0,35.42293167114258,34.0,13317.6396484375,-0.0,253.115463256836,1.0,283.1499938964844,284.47137451171875,291.0343933105469,291.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18127.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404548645019531,1.0,0.0,0.0,2.408567190170288,2.408577919006348,3.870890452617459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4011.832763671875,0.0,452.6424255371094,3304.857421875,0.0,647.923095703125,0.6019697785377502,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932850658893585,0.2665863037109375,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564394474029541,0.127416729927063,0.1214645355939865,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.890146791934967,0.2092663794755935,0.146883875131607,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207149267196655,0.1090184524655342,0.1041092872619628,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459555268287659,0.1217954084277153,0.5516852140426636,285.0886535644531,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727024257183075,1.0,1.0,0.0,1.0,-1.4290781021118164,1.4290764331817627,1.6960095763352e-06,1.0955206155776978,0.8479296565055847,0.8479296565055847,0.0,35.403175354003906,37.0,13345.5205078125,-0.0,252.5264129638672,1.0,283.1499938964844,284.4743957519531,291.0381774902344,291.8438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18064.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540338933467865,1.0,0.0,0.0,2.408008337020874,2.4080190658569336,3.8690942005814577e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4013.880859375,0.0,452.0582885742188,3304.857421875,0.0,647.4669799804688,0.6017534136772156,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998635411262512,0.2690148055553436,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545410990715027,0.1275801658630371,0.1216257214546203,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871885538101196,0.2091153264045715,0.1467868983745575,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718631386756897,0.1089999377727508,0.1040986701846122,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742913007736206,0.1212961301207542,0.5495359897613525,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733150422573089,1.0,1.0,0.0,1.0,-1.4294757843017578,1.429474115371704,1.696733647804649e-06,1.09570050239563,0.8499225378036499,0.8499225378036499,0.0,35.7918586730957,40.0,13424.2314453125,-0.0,253.6352996826172,1.0,283.1499938964844,284.4814147949219,291.0461730957031,291.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,17971.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411686301231384,1.0,0.0,0.0,2.4091944694519043,2.409205436706543,3.872907257118641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4019.04248046875,0.0,452.18255615234375,3304.857421875,0.0,650.738525390625,0.6018849611282349,1.0,0.0,3.0,1.0,0.0
