time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998635411262512,0.2690148055553436,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545410990715027,0.1275801658630371,0.1216257214546203,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871885538101196,0.2091153264045715,0.1467868983745575,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718631386756897,0.1089999377727508,0.1040986701846122,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742913007736206,0.1212961301207542,0.5495359897613525,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733150422573089,1.0,1.0,0.0,1.0,-1.4294757843017578,1.429474115371704,1.696733647804649e-06,1.09570050239563,0.8499225378036499,0.8499225378036499,0.0,35.7918586730957,40.0,13424.2314453125,-0.0,253.6352996826172,1.0,283.1499938964844,284.4814147949219,291.0461730957031,291.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,17971.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411686301231384,1.0,0.0,0.0,2.4091944694519043,2.409205436706543,3.872907257118641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4019.04248046875,0.0,452.18255615234375,3304.857421875,0.0,650.738525390625,0.6018849611282349,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040643870830536,0.2724577188491821,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.751739501953125,0.1277176588773727,0.1217721253633499,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832255005836487,0.2090149521827697,0.1467313468456268,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157519459724426,0.1090059354901313,0.1041208654642105,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393052577972412,0.120918832719326,0.547974169254303,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744062542915344,1.0,1.0,0.0,1.0,-1.431868553161621,1.4318668842315674,1.701800442788226e-06,1.097486138343811,0.8514389395713806,0.8514389395713806,0.0,36.383544921875,40.0,13496.697265625,-0.0,256.06121826171875,1.0,283.1499938964844,284.4872436523437,291.05108642578125,291.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17923.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425785183906555,1.0,0.0,0.0,2.411541223526001,2.4115519523620605,3.880455494709169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4023.197021484375,0.0,453.0956115722656,3304.857421875,0.0,656.3355712890625,0.6023373007774353,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055819511413574,0.2741219401359558,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503949999809265,0.1277751177549362,0.1218351349234581,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813544511795044,0.208977460861206,0.1467124819755554,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7143636345863342,0.109012134373188,0.1041354686021804,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376472353935242,0.1207669079303741,0.5473552942276001,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058654785156,1.0,0.2749552428722381,1.0,1.0,0.0,1.0,-1.433193564414978,1.4331918954849243,1.7046269249476609e-06,1.0984913110733032,0.8520485162734985,0.8520485162734985,0.0,36.67524337768555,43.0,13527.81640625,-0.0,257.3201599121094,1.0,283.1499938964844,284.4896545410156,291.0526428222656,291.8670654296875,293.1499938964844,293.1499938964844,283.1499938964844,17908.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432758927345276,1.0,0.0,0.0,2.4127140045166016,2.41272497177124,3.884231318806997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4024.8466796875,0.0,453.5935974121094,3304.857421875,0.0,659.121826171875,0.6025752425193787,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104810357093811,0.2813853025436401,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446662783622742,0.1279979646205902,0.1220863312482833,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8734579086303711,0.2088504135608673,0.1466566622257232,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082434892654419,0.109051264822483,0.1042132452130317,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307677268981934,0.1201983243227005,0.5450745224952698,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774253487586975,1.0,1.0,0.0,1.0,-1.4395018815994265,1.439500093460083,1.718177827569889e-06,1.103328824043274,0.8543320298194885,0.8543320298194885,0.0,37.97782516479492,46.0,13658.15625,-0.0,263.1324462890625,1.0,283.1499938964844,284.4990539550781,291.056396484375,291.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17862.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463064312934875,1.0,0.0,0.0,2.417917966842652,2.41792893409729,3.901004674844444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4030.862548828125,0.0,455.9267883300781,3304.857421875,0.0,671.3667602539062,0.6036655902862549,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104810357093811,0.2813853025436401,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446662783622742,0.1279979646205902,0.1220863312482833,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8734579086303711,0.2088504135608673,0.1466566622257232,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082434892654419,0.109051264822483,0.1042132452130317,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307677268981934,0.1201983243227005,0.5450745224952698,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774253487586975,1.0,1.0,0.0,1.0,-1.4395018815994265,1.439500093460083,1.718177827569889e-06,1.103328824043274,0.8543320298194885,0.8543320298194885,0.0,37.97782516479492,46.0,13658.15625,-0.0,263.1324462890625,1.0,283.1499938964844,284.4990539550781,291.056396484375,291.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17862.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463064312934875,1.0,0.0,0.0,2.417917966842652,2.41792893409729,3.901004674844444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4030.862548828125,0.0,455.9267883300781,3304.857421875,0.0,671.3667602539062,0.6036655902862549,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146599471569061,0.2902843654155731,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379991412162781,0.1282560527324676,0.1223801001906395,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643313646316528,0.2087513655424118,0.1466248929500579,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007941603660583,0.1091229543089866,0.1043316423892974,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227886915206909,0.1195996552705764,0.5426991581916809,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380920410156,1.0,0.2805460393428802,1.0,1.0,0.0,1.0,-1.4477890729904177,1.4477872848510742,1.7361508071189746e-06,1.1097471714019775,0.8569473028182983,0.8569473028182983,0.0,39.62808227539063,49.0,13837.8486328125,-0.0,270.6902770996094,1.0,283.1499938964844,284.51287841796875,291.0585327148437,291.8876953125,293.1499938964844,293.1499938964844,283.1499938964844,17823.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500684380531311,1.0,0.0,0.0,2.42455530166626,2.4245662689208984,3.922451128346438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4038.6630859375,0.0,459.0075073242188,3304.857421875,0.0,686.8818359375,0.6050844788551331,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146599471569061,0.2902843654155731,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379991412162781,0.1282560527324676,0.1223801001906395,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643313646316528,0.2087513655424118,0.1466248929500579,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007941603660583,0.1091229543089866,0.1043316423892974,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227886915206909,0.1195996552705764,0.5426991581916809,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380920410156,1.0,0.2805460393428802,1.0,1.0,0.0,1.0,-1.4477890729904177,1.4477872848510742,1.7361508071189746e-06,1.1097471714019775,0.8569473028182983,0.8569473028182983,0.0,39.62808227539063,49.0,13837.8486328125,-0.0,270.6902770996094,1.0,283.1499938964844,284.51287841796875,291.0585327148437,291.8876953125,293.1499938964844,293.1499938964844,283.1499938964844,17823.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500684380531311,1.0,0.0,0.0,2.42455530166626,2.4245662689208984,3.922451128346438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4038.6630859375,0.0,459.0075073242188,3304.857421875,0.0,686.8818359375,0.6050844788551331,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4165000319480896,0.2952178120613098,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.734463632106781,0.1283996403217315,0.1225451380014419,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.859520435333252,0.2087146490812301,0.146621435880661,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967973709106445,0.1091720536351203,0.104407750070095,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7184600830078125,0.1192917972803115,0.5414911508560181,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823092341423034,1.0,1.0,0.0,1.0,-1.4525463581085205,1.4525445699691772,1.7465455357523751e-06,1.1134531497955322,0.8583680987358093,0.8583680987358093,0.0,40.56689453125,49.0,13932.6552734375,-0.0,275.0442199707031,1.0,283.1499938964844,284.5200500488281,291.0593566894531,291.8931579589844,293.1499938964844,293.1499938964844,283.1499938964844,17805.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522521734237671,1.0,0.0,0.0,2.428380489349365,2.428391456604004,3.934837877750397e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4042.74951171875,0.0,460.81396484375,3304.857421875,0.0,696.0499877929688,0.605908989906311,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181828796863556,0.3004112839698791,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308468222618103,0.1285513490438461,0.1227207630872726,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546335101127625,0.2086839973926544,0.1466245353221893,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926906108856201,0.109228603541851,0.1044937670230865,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.713894784450531,0.1189780607819557,0.5402685403823853,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1596069335937,1.0,0.2841845154762268,1.0,1.0,0.0,1.0,-1.4576307535171509,1.4576289653778076,1.757714017003309e-06,1.1174277067184448,0.8598623871803284,0.8598623871803284,0.0,41.5727653503418,52.0,14030.0185546875,-0.0,279.7330322265625,1.0,283.1499938964844,284.5272827148437,291.05975341796875,291.8984069824219,293.1499938964844,293.1499938964844,283.1499938964844,17788.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545997023582458,1.0,0.0,0.0,2.4325106143951416,2.4325215816497803,3.948233597839135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4046.85107421875,0.0,462.7827453613281,3304.857421875,0.0,706.0400390625,0.6068029999732971,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211030900478363,0.3114215731620788,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234521508216858,0.1288768202066421,0.1231000199913978,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448285460472107,0.2086366713047027,0.1466462314128875,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843242645263672,0.1093611568212509,0.1046915501356124,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039696574211121,0.118333525955677,0.5377761721611023,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882122993469238,1.0,1.0,0.0,1.0,-1.4685746431350708,1.4685728549957275,1.781953528734448e-06,1.1260236501693726,0.8630704879760742,0.8630704879760742,0.0,43.76316833496094,55.0,14230.728515625,-0.0,289.99176025390625,1.0,283.1499938964844,284.5417785644531,291.0591125488281,291.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,17757.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596355199813843,1.0,0.0,0.0,2.4416205883026123,2.44163179397583,3.977862377269048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4054.974365234375,0.0,467.17724609375,3304.857421875,0.0,727.9478149414062,0.6087844967842102,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211030900478363,0.3114215731620788,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234521508216858,0.1288768202066421,0.1231000199913978,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448285460472107,0.2086366713047027,0.1466462314128875,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843242645263672,0.1093611568212509,0.1046915501356124,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039696574211121,0.118333525955677,0.5377761721611023,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882122993469238,1.0,1.0,0.0,1.0,-1.4685746431350708,1.4685728549957275,1.781953528734448e-06,1.1260236501693726,0.8630704879760742,0.8630704879760742,0.0,43.76316833496094,55.0,14230.728515625,-0.0,289.99176025390625,1.0,283.1499938964844,284.5417785644531,291.0591125488281,291.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,17757.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596355199813843,1.0,0.0,0.0,2.4416205883026123,2.44163179397583,3.977862377269048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4054.974365234375,0.0,467.17724609375,3304.857421875,0.0,727.9478149414062,0.6087844967842102,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234593212604522,0.3230579495429992,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.7158551216125488,0.1292288601398468,0.1235128492116928,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351876735687256,0.2086041271686554,0.1466846317052841,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759883761405945,0.1095165982842445,0.1049194559454917,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936987638473511,0.1176678463816642,0.5352218747138977,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925330698490143,1.0,1.0,0.0,1.0,-1.480292558670044,1.480290770530701,1.8082033648170184e-06,1.1352808475494385,0.8665727972984314,0.8665727972984314,0.0,46.16202545166016,58.0,14437.2783203125,-0.0,301.2683410644531,1.0,283.1499938964844,284.55615234375,291.05670166015625,291.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,17728.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564917266368866,1.0,0.0,0.0,2.4517972469329834,2.451808452606201,4.011090766198322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4062.93310546875,0.0,472.1541442871094,3304.857421875,0.0,751.6383666992188,0.6110084056854248,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234593212604522,0.3230579495429992,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.7158551216125488,0.1292288601398468,0.1235128492116928,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351876735687256,0.2086041271686554,0.1466846317052841,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759883761405945,0.1095165982842445,0.1049194559454917,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936987638473511,0.1176678463816642,0.5352218747138977,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925330698490143,1.0,1.0,0.0,1.0,-1.480292558670044,1.480290770530701,1.8082033648170184e-06,1.1352808475494385,0.8665727972984314,0.8665727972984314,0.0,46.16202545166016,58.0,14437.2783203125,-0.0,301.2683410644531,1.0,283.1499938964844,284.55615234375,291.05670166015625,291.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,17728.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564917266368866,1.0,0.0,0.0,2.4517972469329834,2.451808452606201,4.011090766198322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4062.93310546875,0.0,472.1541442871094,3304.857421875,0.0,751.6383666992188,0.6110084056854248,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256817400455475,0.33454629778862,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7087334394454956,0.1299501061439514,0.1241470277309417,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264893293380737,0.2089177519083023,0.1468740254640579,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668725848197937,0.1100399270653724,0.1053665280342102,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.684348464012146,0.1173363253474235,0.5335406064987183,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257995605469,1.0,0.2970952689647674,1.0,1.0,0.0,1.0,-1.4935898780822754,1.493588089942932,1.838315824898018e-06,1.1458063125610352,0.8703713417053223,0.8703713417053223,0.0,48.643184661865234,61.0,14656.0029296875,-0.0,313.65289306640625,1.0,283.1499938964844,284.57086181640625,291.0533447265625,291.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,17702.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701844096183777,1.0,0.0,0.0,2.4629502296447754,2.462961435317993,4.04766609563012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4071.138427734375,0.0,477.6764221191406,3304.857421875,0.0,776.0075073242188,0.6134542226791382,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256817400455475,0.33454629778862,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7087334394454956,0.1299501061439514,0.1241470277309417,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264893293380737,0.2089177519083023,0.1468740254640579,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668725848197937,0.1100399270653724,0.1053665280342102,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.684348464012146,0.1173363253474235,0.5335406064987183,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257995605469,1.0,0.2970952689647674,1.0,1.0,0.0,1.0,-1.4935898780822754,1.493588089942932,1.838315824898018e-06,1.1458063125610352,0.8703713417053223,0.8703713417053223,0.0,48.643184661865234,61.0,14656.0029296875,-0.0,313.65289306640625,1.0,283.1499938964844,284.57086181640625,291.0533447265625,291.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,17702.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701844096183777,1.0,0.0,0.0,2.4629502296447754,2.462961435317993,4.04766609563012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4071.138427734375,0.0,477.6764221191406,3304.857421875,0.0,776.0075073242188,0.6134542226791382,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282061159610748,0.345014214515686,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703392505645752,0.1312094330787658,0.1253069937229156,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195281028747559,0.2097123563289642,0.1474164575338363,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6637214422225952,0.1111059188842773,0.1063426509499549,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772306561470032,0.1175332143902778,0.5342814922332764,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019444644451141,1.0,1.0,0.0,1.0,-1.5102607011795044,1.5102589130401611,1.876539954537293e-06,1.1590161323547363,0.8745176792144775,0.8745176792144775,0.0,51.05929565429688,64.0,14904.048828125,-0.0,327.6809387207031,1.0,283.1499938964844,284.5876770019531,291.0513916015625,291.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,17675.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754271745681763,1.0,0.0,0.0,2.4750750064849854,2.475086212158203,4.087615934622591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4080.943603515625,0.0,483.7455749511719,3304.857421875,0.0,801.0192260742188,0.6161191463470459,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282061159610748,0.345014214515686,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703392505645752,0.1312094330787658,0.1253069937229156,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195281028747559,0.2097123563289642,0.1474164575338363,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6637214422225952,0.1111059188842773,0.1063426509499549,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772306561470032,0.1175332143902778,0.5342814922332764,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019444644451141,1.0,1.0,0.0,1.0,-1.5102607011795044,1.5102589130401611,1.876539954537293e-06,1.1590161323547363,0.8745176792144775,0.8745176792144775,0.0,51.05929565429688,64.0,14904.048828125,-0.0,327.6809387207031,1.0,283.1499938964844,284.5876770019531,291.0513916015625,291.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,17675.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754271745681763,1.0,0.0,0.0,2.4750750064849854,2.475086212158203,4.087615934622591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4080.943603515625,0.0,483.7455749511719,3304.857421875,0.0,801.0192260742188,0.6161191463470459,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295646250247955,0.3500281572341919,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.7012497186660767,0.1319808810949325,0.1260354220867157,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164416551589966,0.2102285772562027,0.1477808207273483,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.6617913246154785,0.1117834150791168,0.1069815307855606,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742639541625977,0.1177754178643226,0.5353589653968811,285.26202392578125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044773936271667,1.0,1.0,0.0,1.0,-1.5196510553359983,1.5196492671966553,1.898299728964048e-06,1.1664609909057615,0.8767327666282654,0.8767327666282654,0.0,52.267486572265625,64.0,15037.6875,-0.0,335.3115234375,1.0,283.1499938964844,284.59674072265625,291.0513916015625,291.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,17662.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781407952308655,1.0,0.0,0.0,2.481511116027832,2.48152232170105,4.108902089683397e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4086.53466796875,0.0,486.99310302734375,3304.857421875,0.0,814.2666015625,0.6175355911254883,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309635162353515,0.3549588918685913,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.6993553638458252,0.1328242868185043,0.1268386095762252,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8135214447975159,0.2108047604560852,0.1481909751892089,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.6601297855377197,0.1125358343124389,0.1076974719762802,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6715861558914185,0.1180930361151695,0.5368030667304993,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.2781677246094,1.0,0.307077556848526,1.0,1.0,0.0,1.0,-1.529619812965393,1.5296179056167605,1.9215781321690883e-06,1.1743650436401367,0.879044234752655,0.879044234752655,0.0,53.48535537719727,52.0,15176.697265625,-0.0,343.3359375,1.0,283.1499938964844,284.6061706542969,291.0520324707031,291.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17649.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809603929519653,1.0,0.0,0.0,2.488193988800049,2.4882051944732666,4.131063064960472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4092.5341796875,0.0,490.3839416503906,3304.857421875,0.0,828.2528076171875,0.6190076470375061,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352993071079254,0.3517045974731445,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704893946647644,0.1346797198057174,0.1285114884376526,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173878788948059,0.2120812535285949,0.1490326672792434,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6654051542282104,0.1142099350690841,0.1091999635100364,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.6752139329910278,0.1189173236489296,0.5400713682174683,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.2949523925781,1.0,0.3065011501312256,1.0,1.0,0.0,1.0,-1.5344713926315308,1.534469485282898,1.933117800945184e-06,1.1783446073532104,0.8837796449661255,0.8837796449661255,0.0,52.8992805480957,55.0,15338.53125,-0.0,344.1937561035156,1.0,283.1499938964844,284.6150207519531,291.052734375,291.9563293457031,293.1499938964844,293.1499938964844,283.1499938964844,17626.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866727828979492,1.0,0.0,0.0,2.5021746158599854,2.5021860599517822,4.1776166881390964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4100.27783203125,0.0,497.5620422363281,3304.857421875,0.0,857.2898559570312,0.6220951676368713,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352993071079254,0.3517045974731445,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704893946647644,0.1346797198057174,0.1285114884376526,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173878788948059,0.2120812535285949,0.1490326672792434,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6654051542282104,0.1142099350690841,0.1091999635100364,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.6752139329910278,0.1189173236489296,0.5400713682174683,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.2949523925781,1.0,0.3065011501312256,1.0,1.0,0.0,1.0,-1.5344713926315308,1.534469485282898,1.933117800945184e-06,1.1783446073532104,0.8837796449661255,0.8837796449661255,0.0,52.8992805480957,55.0,15338.53125,-0.0,344.1937561035156,1.0,283.1499938964844,284.6150207519531,291.052734375,291.9563293457031,293.1499938964844,293.1499938964844,283.1499938964844,17626.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866727828979492,1.0,0.0,0.0,2.5021746158599854,2.5021860599517822,4.1776166881390964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4100.27783203125,0.0,497.5620422363281,3304.857421875,0.0,857.2898559570312,0.6220951676368713,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405380487442016,0.3500331342220306,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7089610695838928,0.1363320052623748,0.1300138682126999,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199213743209839,0.213215634226799,0.1497897952795028,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.66939777135849,0.1157090812921524,0.1105609014630317,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.677947461605072,0.1198011338710784,0.5436739325523376,285.3049011230469,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.3063659667969,1.0,0.3073315620422363,1.0,1.0,0.0,1.0,-1.5411289930343628,1.54112708568573,1.9487333702272736e-06,1.183537840843201,0.8876428008079529,0.8876428008079529,0.0,52.67661285400391,55.0,15478.2421875,-0.0,346.9059753417969,1.0,283.1499938964844,284.6208190917969,291.0499572753906,291.9599304199219,293.1499938964844,293.1499938964844,283.1499938964844,17614.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904803276062012,1.0,0.0,0.0,2.5137174129486084,2.5137290954589844,4.216249465116562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4105.16162109375,0.0,503.5780334472656,3304.857421875,0.0,877.175537109375,0.6246558427810669,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418829381465912,0.3499597311019897,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097670435905457,0.1367673128843307,0.1304140836000442,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.8203228712081909,0.213515505194664,0.1499924659729004,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702172160148621,0.1161041930317878,0.1109242290258407,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.6784633994102478,0.1200508847832679,0.5447272062301636,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076668977737427,1.0,1.0,0.0,1.0,-1.5434648990631104,1.543462872505188,1.9542583231668686e-06,1.185384750366211,0.8886429071426392,0.8886429071426392,0.0,52.70594024658203,58.0,15519.8623046875,-0.0,348.1437683105469,1.0,283.1499938964844,284.6229858398437,291.0494384765625,291.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,17611.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913375020027161,1.0,0.0,0.0,2.516663312911988,2.516674757003784,4.226137377827399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4106.77099609375,0.0,505.1207275390625,3304.857421875,0.0,881.7115478515625,0.6253094673156738,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485933780670166,0.3508853912353515,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130357027053833,0.1390708088874817,0.1325481534004211,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215029239654541,0.2151116579771042,0.1510818153619766,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736851334571838,0.1181926131248474,0.1128613352775573,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.6804690957069397,0.1214402243494987,0.550727903842926,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100452125072479,1.0,1.0,0.0,1.0,-1.5579732656478882,1.5579713582992554,1.9888152564817574e-06,1.196869134902954,0.8938385844230652,0.8938385844230652,0.0,53.17698287963867,61.0,15753.0595703125,0.0,356.6678771972656,1.0,283.1499938964844,284.63592529296875,291.0500793457031,291.9713439941406,293.1499938964844,293.1499938964844,283.1499938964844,17594.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955113172531128,1.0,0.0,0.0,2.5317633152008057,2.5317749977111816,4.277003142760805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4116.7490234375,0.0,513.0814208984375,3304.857421875,0.0,904.1150512695312,0.6286616325378418,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485933780670166,0.3508853912353515,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130357027053833,0.1390708088874817,0.1325481534004211,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215029239654541,0.2151116579771042,0.1510818153619766,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736851334571838,0.1181926131248474,0.1128613352775573,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.6804690957069397,0.1214402243494987,0.550727903842926,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100452125072479,1.0,1.0,0.0,1.0,-1.5579732656478882,1.5579713582992554,1.9888152564817574e-06,1.196869134902954,0.8938385844230652,0.8938385844230652,0.0,53.17698287963867,61.0,15753.0595703125,0.0,356.6678771972656,1.0,283.1499938964844,284.63592529296875,291.0500793457031,291.9713439941406,293.1499938964844,293.1499938964844,283.1499938964844,17594.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955113172531128,1.0,0.0,0.0,2.5317633152008057,2.5317749977111816,4.277003142760805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4116.7490234375,0.0,513.0814208984375,3304.857421875,0.0,904.1150512695312,0.6286616325378418,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.455131471157074,0.3536615967750549,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7152936458587646,0.1415708512067794,0.1348872780799865,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215239644050598,0.21685890853405,0.1522896736860275,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762423515319824,0.1204526498913765,0.1149806156754493,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816123723983765,0.1230183392763137,0.5577126741409302,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134207725524902,1.0,1.0,0.0,1.0,-1.5764926671981812,1.5764906406402588,2.03350282390602e-06,1.2115389108657837,0.8993880748748779,0.8993880748748779,0.0,54.11723327636719,64.0,16022.5888671875,0.0,368.65533447265625,1.0,283.1499938964844,284.6517944335937,291.0558776855469,291.9887084960937,293.1499938964844,293.1499938964844,283.1499938964844,17577.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001018285751343,1.0,0.0,0.0,2.5475013256073,2.547513008117676,4.330342164848844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4129.68798828125,0.0,521.4717407226562,3304.857421875,0.0,929.3671264648438,0.6321584582328796,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.455131471157074,0.3536615967750549,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7152936458587646,0.1415708512067794,0.1348872780799865,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215239644050598,0.21685890853405,0.1522896736860275,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762423515319824,0.1204526498913765,0.1149806156754493,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816123723983765,0.1230183392763137,0.5577126741409302,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134207725524902,1.0,1.0,0.0,1.0,-1.5764926671981812,1.5764906406402588,2.03350282390602e-06,1.2115389108657837,0.8993880748748779,0.8993880748748779,0.0,54.11723327636719,64.0,16022.5888671875,0.0,368.65533447265625,1.0,283.1499938964844,284.6517944335937,291.0558776855469,291.9887084960937,293.1499938964844,293.1499938964844,283.1499938964844,17577.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001018285751343,1.0,0.0,0.0,2.5475013256073,2.547513008117676,4.330342164848844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4129.68798828125,0.0,521.4717407226562,3304.857421875,0.0,929.3671264648438,0.6321584582328796,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4583094716072082,0.3556329309940338,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7161299586296082,0.14288991689682,0.1361282914876938,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211826682090759,0.2177858054637909,0.1529350727796554,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.677237331867218,0.1216419339179992,0.1161026060581207,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819069385528564,0.1238651648163795,0.5615032315254211,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154231309890747,1.0,1.0,0.0,1.0,-1.5870211124420166,1.5870190858840942,2.059191501757596e-06,1.2198787927627563,0.902306318283081,0.902306318283081,0.0,54.7388916015625,64.0,16169.044921875,0.0,375.8146362304688,1.0,283.1499938964844,284.6606140136719,291.0601501464844,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17568.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027137041091919,1.0,0.0,0.0,2.5556206703186035,2.5556325912475586,4.3579893826972693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4137.05224609375,0.0,525.8380126953125,3304.857421875,0.0,944.01611328125,0.6339637041091919,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9990000128746032,0.4614242315292358,0.3579364717006683,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168111801147461,0.1442528367042541,0.1374143362045288,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8206496834754944,0.2187465876340866,0.1536065489053726,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780760884284973,0.1228684335947036,0.1172633916139602,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820468306541443,0.1247458532452583,0.5654661655426025,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176068663597107,1.0,1.0,0.0,1.0,-1.598287582397461,1.598285436630249,2.086906988552073e-06,1.228801965713501,0.9053252339363098,0.9053252339363098,0.0,55.44964599609375,67.0,16322.4052734375,0.0,383.691162109375,1.0,283.1499938964844,284.6699523925781,291.06494140625,292.011474609375,293.1499938964844,293.1499938964844,283.1499938964844,17559.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055645942687988,1.0,0.0,0.0,2.563911199569702,2.563923120498657,4.386309910842101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4144.88232421875,0.0,530.3231811523438,3304.857421875,0.0,960.2260131835938,0.6388078331947327,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9990000128746032,0.4649225771427154,0.3609605729579925,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174330949783325,0.1458727270364761,0.1389499604701995,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198285102844238,0.2198869585990905,0.154410183429718,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788743138313293,0.124323271214962,0.1186469569802284,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820397973060608,0.1257962137460708,0.5702271461486816,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.530029296875,297.4263000488281,285.3932800292969,1.0,0.3203267157077789,1.0,1.0,0.0,1.0,-1.612102508544922,1.61210036277771,2.121210627592518e-06,1.2397408485412598,0.9088220000267028,0.9088220000267028,0.0,56.37068557739258,67.0,16527.53515625,0.0,393.61767578125,1.0,283.1499938964844,284.6701965332031,291.072021484375,292.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,17876.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093140840530396,1.0,0.0,0.0,2.597407817840576,2.5974199771881104,4.501669650380792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4156.078125,0.0,550.61279296875,3304.857421875,0.0,981.8912353515624,0.6442188024520874,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.9990000128746032,0.4674194157123565,0.3634103238582611,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177841663360596,0.1470904797315597,0.1401069462299347,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190922141075134,0.2207416146993637,0.1550139337778091,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793489456176758,0.1254148781299591,0.1196876317262649,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819237470626831,0.126586452126503,0.573822557926178,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224442601203918,1.0,1.0,0.0,1.0,-1.62272310256958,1.6227209568023682,2.147820396203315e-06,1.2481478452682495,0.9114577770233154,0.9114577770233154,0.0,57.11125564575195,70.0,16672.462890625,0.0,401.4398193359375,1.0,283.1499938964844,284.6739501953125,291.076904296875,292.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,17990.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122733950614929,1.0,0.0,0.0,2.613363027572632,2.613375186920166,4.557144563932525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4163.5419921875,0.0,560.2508544921875,3304.857421875,0.0,999.2652587890624,0.6509369015693665,1.0,0.0,3.0,1.0,0.0
