time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730939269065857,0.3698406517505646,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183469533920288,0.1500595659017563,0.1429366320371627,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170053958892822,0.2228161990642547,0.1564860343933105,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801818609237671,0.1280688345432281,0.1222264096140861,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361734867096,0.1285116076469421,0.5826237201690674,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277954459190368,1.0,1.0,0.0,1.0,-1.6492217779159546,1.649219632148743,2.215113909187494e-06,1.26911199092865,0.9177431464195251,0.9177431464195251,0.0,59.05140686035156,73.0,17051.349609375,0.0,421.6073913574219,1.0,283.1499938964844,284.6710205078125,291.08905029296875,292.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18641.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200450658798218,1.0,0.0,0.0,2.6786904335021973,2.6787033081054688,4.78782681057055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4183.52099609375,0.0,601.8994750976562,3304.857421875,0.0,1046.02197265625,0.6668855547904968,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730939269065857,0.3698406517505646,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183469533920288,0.1500595659017563,0.1429366320371627,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170053958892822,0.2228161990642547,0.1564860343933105,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801818609237671,0.1280688345432281,0.1222264096140861,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361734867096,0.1285116076469421,0.5826237201690674,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277954459190368,1.0,1.0,0.0,1.0,-1.6492217779159546,1.649219632148743,2.215113909187494e-06,1.26911199092865,0.9177431464195251,0.9177431464195251,0.0,59.05140686035156,73.0,17051.349609375,0.0,421.6073913574219,1.0,283.1499938964844,284.6710205078125,291.08905029296875,292.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18641.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200450658798218,1.0,0.0,0.0,2.6786904335021973,2.6787033081054688,4.78782681057055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4183.52099609375,0.0,601.8994750976562,3304.857421875,0.0,1046.02197265625,0.6668855547904968,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784712195396423,0.3769914507865906,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186455726623535,0.1531508266925811,0.1458906382322311,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145595788955688,0.2249657809734344,0.1580159813165664,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807186007499695,0.1308203786611557,0.1248665377497673,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805090308189392,0.1305109858512878,0.5918001532554626,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.333549290895462,1.0,1.0,0.0,1.0,-1.6773771047592163,1.6773748397827148,2.2880215055920416e-06,1.2913662195205688,0.9241636395454408,0.9241636395454408,0.0,61.222129821777344,76.0,17452.4921875,0.0,443.9755554199219,1.0,283.1499938964844,284.6642761230469,291.1005249023437,292.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,19442.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285203099250793,1.0,0.0,0.0,2.7543742656707764,2.754387617111206,5.062199193162087e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4204.35498046875,0.0,652.866455078125,3304.857421875,0.0,1098.83056640625,0.6853161454200745,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784712195396423,0.3769914507865906,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186455726623535,0.1531508266925811,0.1458906382322311,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145595788955688,0.2249657809734344,0.1580159813165664,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807186007499695,0.1308203786611557,0.1248665377497673,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805090308189392,0.1305109858512878,0.5918001532554626,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.333549290895462,1.0,1.0,0.0,1.0,-1.6773771047592163,1.6773748397827148,2.2880215055920416e-06,1.2913662195205688,0.9241636395454408,0.9241636395454408,0.0,61.222129821777344,76.0,17452.4921875,0.0,443.9755554199219,1.0,283.1499938964844,284.6642761230469,291.1005249023437,292.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,19442.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285203099250793,1.0,0.0,0.0,2.7543742656707764,2.754387617111206,5.062199193162087e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4204.35498046875,0.0,652.866455078125,3304.857421875,0.0,1098.83056640625,0.6853161454200745,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835893809795379,0.3846505880355835,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188106179237366,0.1563596576452255,0.1489622145891189,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119066953659058,0.2271922081708908,0.1596031039953231,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810933351516724,0.1336645632982254,0.1276008039712906,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795082092285156,0.1325822919607162,0.6013267040252686,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396148085594177,1.0,1.0,0.0,1.0,-1.706886649131775,1.706884264945984,2.3659881662752014e-06,1.314666509628296,0.930715024471283,0.930715024471283,0.0,63.57975387573242,79.0,17871.25390625,0.0,468.3729248046875,1.0,283.1499938964844,284.6557312011719,291.1114501953125,292.1335754394531,293.1499938964844,293.1499938964844,283.1499938964844,20347.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373890042304993,1.0,0.0,0.0,2.836644411087036,2.836658477783203,5.369120117393322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4225.94140625,0.0,711.536376953125,3304.857421875,0.0,1156.0535888671875,0.7053161859512329,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835893809795379,0.3846505880355835,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188106179237366,0.1563596576452255,0.1489622145891189,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119066953659058,0.2271922081708908,0.1596031039953231,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810933351516724,0.1336645632982254,0.1276008039712906,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795082092285156,0.1325822919607162,0.6013267040252686,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396148085594177,1.0,1.0,0.0,1.0,-1.706886649131775,1.706884264945984,2.3659881662752014e-06,1.314666509628296,0.930715024471283,0.930715024471283,0.0,63.57975387573242,79.0,17871.25390625,0.0,468.3729248046875,1.0,283.1499938964844,284.6557312011719,291.1114501953125,292.1335754394531,293.1499938964844,293.1499938964844,283.1499938964844,20347.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373890042304993,1.0,0.0,0.0,2.836644411087036,2.836658477783203,5.369120117393322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4225.94140625,0.0,711.536376953125,3304.857421875,0.0,1156.0535888671875,0.7053161859512329,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860646426677704,0.3886122405529022,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188786864280701,0.1580079495906829,0.1505412757396698,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105440735816956,0.2283356487751007,0.1604191660881042,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812571883201599,0.135120615363121,0.1290022283792495,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.678992509841919,0.1336455047130584,0.6062219738960266,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427412211894989,1.0,1.0,0.0,1.0,-1.722078800201416,1.722076416015625,2.4067458070931025e-06,1.326651930809021,0.9340224862098694,0.9340224862098694,0.0,64.81634521484375,79.0,18093.806640625,0.0,481.2911682128906,1.0,283.1499938964844,284.64813232421875,291.1171569824219,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,20944.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419326066970825,1.0,0.0,0.0,2.8874833583831787,2.887498140335083,5.563297804656031e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4237.7080078125,0.0,749.661865234375,3304.857421875,0.0,1186.123779296875,0.7148933410644531,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884890615940094,0.3926396369934082,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189491391181946,0.1596858203411102,0.1521483808755874,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091692328453064,0.2294990718364715,0.1612488180398941,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.6814162731170654,0.1365983784198761,0.1304247826337814,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784793138504028,0.1347270458936691,0.6112008690834045,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459197282791137,1.0,1.0,0.0,1.0,-1.7375259399414062,1.7375235557556152,2.448617124173325e-06,1.3388311862945557,0.937402844429016,0.937402844429016,0.0,66.0865478515625,82.0,18304.32421875,0.0,494.6697998046875,1.0,283.1499938964844,284.6466979980469,291.12237548828125,292.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,21321.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464627981185913,1.0,0.0,0.0,2.922918796539306,2.92293381690979,5.700682095266529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4248.302734375,0.0,776.7611694335938,3304.857421875,0.0,1216.600830078125,0.726261556148529,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932082891464233,0.4008147716522217,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191460728645325,0.1631320714950561,0.1554503738880157,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064398169517517,0.2318886220455169,0.1629540622234344,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817682385444641,0.1396186053752899,0.1333338320255279,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775139570236206,0.1369475573301315,0.6214261054992676,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524069488048553,1.0,1.0,0.0,1.0,-1.769123673439026,1.7691210508346558,2.535613703003037e-06,1.363721489906311,0.944235384464264,0.944235384464264,0.0,68.71072387695312,70.0,18749.4453125,0.0,522.7676391601562,1.0,283.1499938964844,284.63800048828125,291.1337280273437,292.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,22341.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556557416915894,1.0,0.0,0.0,3.0114612579345703,3.01147723197937,6.051288323760673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4271.4970703125,0.0,847.7173461914062,3304.857421875,0.0,1279.9254150390625,0.7477336525917053,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932082891464233,0.4008147716522217,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191460728645325,0.1631320714950561,0.1554503738880157,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064398169517517,0.2318886220455169,0.1629540622234344,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817682385444641,0.1396186053752899,0.1333338320255279,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775139570236206,0.1369475573301315,0.6214261054992676,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524069488048553,1.0,1.0,0.0,1.0,-1.769123673439026,1.7691210508346558,2.535613703003037e-06,1.363721489906311,0.944235384464264,0.944235384464264,0.0,68.71072387695312,70.0,18749.4453125,0.0,522.7676391601562,1.0,283.1499938964844,284.63800048828125,291.1337280273437,292.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,22341.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556557416915894,1.0,0.0,0.0,3.0114612579345703,3.01147723197937,6.051288323760673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4271.4970703125,0.0,847.7173461914062,3304.857421875,0.0,1279.9254150390625,0.7477336525917053,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983183145523071,0.3975599110126495,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251516580581665,0.1662442535161972,0.1583413928747177,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8110405802726746,0.2340336441993713,0.1644200980663299,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883280873298645,0.1423323303461074,0.1358551830053329,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828786730766296,0.1389579772949218,0.6302183866500854,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533578813076019,1.0,1.0,0.0,1.0,-1.7840453386306765,1.7840427160263062,2.577545274107252e-06,1.3756340742111206,0.9502347707748412,0.9502347707748412,0.0,68.28243255615234,70.0,19036.984375,0.0,531.2762451171875,1.0,283.1499938964844,284.6222229003906,291.142822265625,292.2244873046875,293.1499938964844,293.1499938964844,283.1499938964844,23307.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636138558387756,1.0,0.0,0.0,3.092792510986328,3.092809200286865,6.382559263329313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4287.7373046875,0.0,916.6392822265624,3304.857421875,0.0,1336.291015625,0.7644960880279541,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992137849330902,0.3963767290115356,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263768315315247,0.1666747480630874,0.1587338894605636,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8121435642242432,0.2343288958072662,0.1646164506673813,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896750330924988,0.1427070796489715,0.1361958682537078,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.684063196182251,0.1392397731542587,0.6314092874526978,285.4593811035156,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532180786132812,1.0,1.0,0.0,1.0,-1.785171627998352,1.785169005393982,2.580726231826702e-06,1.3765324354171753,0.951049029827118,0.951049029827118,0.0,68.0300064086914,73.0,19065.158203125,0.0,531.2542724609375,1.0,283.1499938964844,284.6204528808594,291.1435546875,292.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,23398.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646113395690918,1.0,0.0,0.0,3.1010818481445312,3.1010987758636475,6.416818791876722e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4289.21923828125,0.0,923.812744140625,3304.857421875,0.0,1343.454345703125,0.7694501876831055,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072305798530579,0.3938548266887665,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325915694236755,0.1703440248966217,0.1621429324150085,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165144920349121,0.2368361949920654,0.1663310676813125,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965639591217041,0.1458982974290847,0.1391607969999313,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897383332252502,0.1416983902454376,0.6421095728874207,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.355768471956253,1.0,1.0,0.0,1.0,-1.8046952486038208,1.804692625999451,2.6358188733865973e-06,1.391788363456726,0.957799792289734,0.957799792289734,0.0,67.88262176513672,76.0,19397.935546875,0.0,543.8408813476562,1.0,283.1499938964844,284.6034240722656,291.1492919921875,292.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,24479.92578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721270084381104,1.0,0.0,0.0,3.1907012462615967,3.1907191276550293,6.793062539145467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4305.7021484375,0.0,1004.34521484375,3304.857421875,0.0,1398.11328125,0.7911598086357117,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072305798530579,0.3938548266887665,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325915694236755,0.1703440248966217,0.1621429324150085,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165144920349121,0.2368361949920654,0.1663310676813125,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965639591217041,0.1458982974290847,0.1391607969999313,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897383332252502,0.1416983902454376,0.6421095728874207,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.355768471956253,1.0,1.0,0.0,1.0,-1.8046952486038208,1.804692625999451,2.6358188733865973e-06,1.391788363456726,0.957799792289734,0.957799792289734,0.0,67.88262176513672,76.0,19397.935546875,0.0,543.8408813476562,1.0,283.1499938964844,284.6034240722656,291.1492919921875,292.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,24479.92578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721270084381104,1.0,0.0,0.0,3.1907012462615967,3.1907191276550293,6.793062539145467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4305.7021484375,0.0,1004.34521484375,3304.857421875,0.0,1398.11328125,0.7911598086357117,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152339935302734,0.3940973877906799,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373893857002258,0.1741470247507095,0.1657046377658844,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191213011741638,0.23942930996418,0.1681226044893264,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7018610239028931,0.1491958796977996,0.1422534584999084,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939767003059387,0.144304871559143,0.65365070104599,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594503104686737,1.0,1.0,0.0,1.0,-1.8289835453033447,1.828980803489685,2.7054334168497007e-06,1.410845160484314,0.9646685719490052,0.9646685719490052,0.0,68.50105285644531,79.0,19779.078125,0.0,562.309814453125,1.0,283.1499938964844,284.5914306640625,291.15936279296875,292.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,25572.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789665222167969,1.0,0.0,0.0,3.279937028884888,3.2799558639526367,7.178345526881458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4325.92529296875,0.0,1089.003662109375,3304.857421875,0.0,1448.8800048828125,0.8127625584602356,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152339935302734,0.3940973877906799,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373893857002258,0.1741470247507095,0.1657046377658844,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191213011741638,0.23942930996418,0.1681226044893264,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7018610239028931,0.1491958796977996,0.1422534584999084,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939767003059387,0.144304871559143,0.65365070104599,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594503104686737,1.0,1.0,0.0,1.0,-1.8289835453033447,1.828980803489685,2.7054334168497007e-06,1.410845160484314,0.9646685719490052,0.9646685719490052,0.0,68.50105285644531,79.0,19779.078125,0.0,562.309814453125,1.0,283.1499938964844,284.5914306640625,291.15936279296875,292.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,25572.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789665222167969,1.0,0.0,0.0,3.279937028884888,3.2799558639526367,7.178345526881458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4325.92529296875,0.0,1089.003662109375,3304.857421875,0.0,1448.8800048828125,0.8127625584602356,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191441178321838,0.394940584897995,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394266724586487,0.1760976761579513,0.1675392240285873,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199825882911682,0.2407600879669189,0.1690472811460495,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.704090416431427,0.1508832722902298,0.1438436210155487,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957101821899414,0.1456501185894012,0.6596589088439941,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616432845592499,1.0,1.0,0.0,1.0,-1.842432141304016,1.8424293994903564,2.744436642387882e-06,1.4213923215866089,0.9681364893913268,0.9681364893913268,0.0,69.01309204101562,79.0,19988.875,0.0,573.249267578125,1.0,283.1499938964844,284.58404541015625,291.1666259765625,292.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,26247.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824684143066406,1.0,0.0,0.0,3.33230972290039,3.332329034805298,7.409416866721585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4337.79150390625,0.0,1140.9940185546875,3304.857421875,0.0,1475.2392578125,0.8226618766784668,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229811668395996,0.3961951732635498,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412562966346741,0.1780798882246017,0.1694070249795913,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205959796905518,0.2421135604381561,0.1699895560741424,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.706078827381134,0.1525952816009521,0.1454604864120483,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.697215735912323,0.1470180451869964,0.6657917499542236,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640353083610534,1.0,1.0,0.0,1.0,-1.85661780834198,1.8566149473190308,2.7859282454301137e-06,1.4325132369995115,0.9716795086860656,0.9716795086860656,0.0,69.64228820800781,82.0,20192.958984375,0.0,585.2194213867188,1.0,283.1499938964844,284.58270263671875,291.1743469238281,292.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,26671.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860679388046265,1.0,0.0,0.0,3.368523359298706,3.3685431480407715,7.571334776912408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4349.12451171875,0.0,1177.5657958984375,3304.857421875,0.0,1502.5860595703125,0.8341951370239258,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304427742958069,0.3997193574905395,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444101572036743,0.182135209441185,0.1732396632432937,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212354779243469,0.2448881417512893,0.171929195523262,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094622850418091,0.1560898274183273,0.1487719714641571,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.699664294719696,0.1498124301433563,0.6783829927444458,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693195283412933,1.0,1.0,0.0,1.0,-1.8868751525878904,1.8868722915649407,2.875624659282039e-06,1.4562175273895264,0.9788624048233032,0.9788624048233032,0.0,71.19827270507812,85.0,20633.4296875,0.0,611.9703979492188,1.0,283.1499938964844,284.5766296386719,291.19195556640625,292.3475646972656,293.1499938964844,293.1499938964844,283.1499938964844,27773.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938340663909912,1.0,0.0,0.0,3.456392765045166,3.4564132690429688,7.971489139890764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4374.47998046875,0.0,1269.9649658203125,3304.857421875,0.0,1562.436279296875,0.8554415106773376,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304427742958069,0.3997193574905395,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444101572036743,0.182135209441185,0.1732396632432937,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212354779243469,0.2448881417512893,0.171929195523262,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094622850418091,0.1560898274183273,0.1487719714641571,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.699664294719696,0.1498124301433563,0.6783829927444458,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693195283412933,1.0,1.0,0.0,1.0,-1.8868751525878904,1.8868722915649407,2.875624659282039e-06,1.4562175273895264,0.9788624048233032,0.9788624048233032,0.0,71.19827270507812,85.0,20633.4296875,0.0,611.9703979492188,1.0,283.1499938964844,284.5766296386719,291.19195556640625,292.3475646972656,293.1499938964844,293.1499938964844,283.1499938964844,27773.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938340663909912,1.0,0.0,0.0,3.456392765045166,3.4564132690429688,7.971489139890764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4374.47998046875,0.0,1269.9649658203125,3304.857421875,0.0,1562.436279296875,0.8554415106773376,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341901183128357,0.4019770622253418,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458222508430481,0.1842740774154663,0.1752661615610122,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213216066360474,0.2463550120592117,0.1729583293199539,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109335660934448,0.157928854227066,0.1505195945501327,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006860375404358,0.1512819230556488,0.6850303411483765,285.4893493652344,284.95001220703125,296.33447265625,288.160888671875,296.3323974609375,297.5428161621094,285.4903869628906,1.0,0.372266948223114,1.0,1.0,0.0,1.0,-1.903335690498352,1.9033327102661133,2.9251013984321617e-06,1.4691038131713867,0.9826289415359496,0.9826289415359496,0.0,72.13468933105469,85.0,20875.56640625,0.0,627.130859375,1.0,283.1499938964844,284.57183837890625,291.2015991210937,292.36895751953125,293.1499938964844,293.1499938964844,283.1499938964844,28469.705078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981340646743774,1.0,0.0,0.0,3.5092177391052246,3.5092389583587646,8.217011782107875e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4388.70556640625,0.0,1327.939453125,3304.857421875,0.0,1596.0587158203125,0.8654260039329529,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.9990000128746032,0.5376455783843994,0.4043195247650146,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470360994338989,0.1863069534301757,0.1771937906742096,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212808966636658,0.2477514743804931,0.1739386320114135,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121725082397461,0.1596742868423462,0.1521798372268676,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015199661254883,0.1526752561330795,0.6913414597511292,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.375144898891449,1.0,1.0,0.0,1.0,-1.9192123413085933,1.919209361076355,2.9732746043009683e-06,1.4815268516540527,0.986245095729828,0.986245095729828,0.0,73.08409118652344,88.0,21095.568359375,0.0,642.1221923828125,1.0,283.1499938964844,284.5726318359375,291.2102355957031,292.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,28876.8671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022689580917358,1.0,0.0,0.0,3.543440818786621,3.54346251487732,8.378063398595259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4401.271484375,0.0,1366.07568359375,3304.857421875,0.0,1628.7052001953125,0.8764777183532715,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412750244140625,0.407014936208725,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7482393383979797,0.1885034739971161,0.1792795658111572,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211399912834167,0.2492628246545791,0.1750021427869796,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133784890174866,0.1615576893091201,0.153974175453186,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023062109947205,0.1541772484779358,0.6981581449508667,285.5040588378906,284.95001220703125,296.4046325683594,288.1762390136719,296.4026184082031,297.551513671875,285.50518798828125,1.0,0.3783199489116668,1.0,1.0,0.0,1.0,-1.936570763587952,1.936567783355713,3.0264482120401226e-06,1.4951025247573853,0.9901220798492432,0.9901220798492432,0.0,74.16255187988281,88.0,21347.310546875,0.0,658.8952026367188,1.0,283.1499938964844,284.56884765625,291.2198486328125,292.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,29574.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068498134613037,1.0,0.0,0.0,3.5958361625671387,3.595858573913574,8.62766171394469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4416.0693359375,0.0,1426.3758544921875,3304.857421875,0.0,1665.2242431640625,0.8863506317138672,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446303486824036,0.4097043573856354,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.749292254447937,0.1905892342329025,0.1812610328197479,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209289908409119,0.2507003247737884,0.1760137975215912,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.71441650390625,0.1633437275886535,0.1556766778230667,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029585242271423,0.1556001603603363,0.7046203017234802,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813841640949249,1.0,1.0,0.0,1.0,-1.953199028968811,1.9531959295272827,3.0778764994465746e-06,1.5081003904342651,0.9938461184501648,0.9938461184501648,0.0,75.23001098632812,91.0,21575.68359375,0.0,675.3248291015625,1.0,283.1499938964844,284.57037353515625,291.22833251953125,292.4298095703125,293.1499938964844,293.1499938964844,283.1499938964844,29980.220703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112008333206177,1.0,0.0,0.0,3.6296865940094,3.629709482192993,8.790864285401767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4429.12109375,0.0,1465.8958740234375,3304.857421875,0.0,1700.2442626953125,0.8973090052604675,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514379143714905,0.4156396389007568,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083815574646,0.1949775964021682,0.1854348182678222,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203346133232117,0.2537314891815185,0.1781509816646576,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163612246513367,0.1670942455530166,0.159256562590599,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041253447532654,0.1585845053195953,0.7181947827339172,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879379630088806,1.0,1.0,0.0,1.0,-1.9885048866271973,1.98850166797638,3.188653863617219e-06,1.5356773138046265,1.0,1.0,0.0,77.57988739013672,94.0,22070.3203125,0.0,711.3096923828125,1.0,283.1499938964844,284.56951904296875,291.2460632324219,292.4717712402344,293.1499938964844,293.1499938964844,283.1499938964844,31108.349609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204471230506897,1.0,0.0,0.0,3.714830160140991,3.714854001998901,9.208125106852094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4457.80517578125,0.0,1569.2481689453125,3304.857421875,0.0,1775.7017822265625,0.917857825756073,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514379143714905,0.4156396389007568,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083815574646,0.1949775964021682,0.1854348182678222,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203346133232117,0.2537314891815185,0.1781509816646576,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163612246513367,0.1670942455530166,0.159256562590599,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041253447532654,0.1585845053195953,0.7181947827339172,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879379630088806,1.0,1.0,0.0,1.0,-1.9885048866271973,1.98850166797638,3.188653863617219e-06,1.5356773138046265,1.0,1.0,0.0,77.57988739013672,94.0,22070.3203125,0.0,711.3096923828125,1.0,283.1499938964844,284.56951904296875,291.2460632324219,292.4717712402344,293.1499938964844,293.1499938964844,283.1499938964844,31108.349609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204471230506897,1.0,0.0,0.0,3.714830160140991,3.714854001998901,9.208125106852094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4457.80517578125,0.0,1569.2481689453125,3304.857421875,0.0,1775.7017822265625,0.917857825756073,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.55478835105896,0.4187524020671844,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522615194320679,0.1972111761569976,0.187560886144638,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199870586395264,0.2552778720855713,0.17924265563488,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172620296478271,0.1689994931221008,0.1610768586397171,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046459317207336,0.1600992381572723,0.7250916361808777,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913082480430603,1.0,1.0,0.0,1.0,-2.006575345993042,2.0065722465515137,3.246177584514953e-06,1.5497814416885376,1.0,1.0,0.0,78.81654357910156,94.0,22326.421875,0.0,730.2819213867188,1.0,283.1499938964844,284.5680847167969,291.2550048828125,292.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,31901.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251536846160889,1.0,0.0,0.0,3.762068271636963,3.7620925903320312,9.443796784580628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4472.8232421875,0.0,1629.850341796875,3304.857421875,0.0,1814.63134765625,0.9265928268432616,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.558112382888794,0.4219374060630798,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531911134719849,0.1994717717170715,0.1897120624780655,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196204304695129,0.2568459808826446,0.1803486496210098,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.718129575252533,0.1709253042936325,0.162916362285614,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051390409469604,0.1616299003362655,0.7320587635040283,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947302103042602,1.0,1.0,0.0,1.0,-2.024887800216675,2.0248844623565674,3.305035306766513e-06,1.5640671253204346,1.0,1.0,0.0,80.08827209472656,97.0,22573.048828125,0.0,749.8794555664062,1.0,283.1499938964844,284.5722045898437,291.2633972167969,292.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,32406.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298370599746704,1.0,0.0,0.0,3.791747331619263,3.791772127151489,9.593388767825672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4486.95556640625,0.0,1668.7294921875,3304.857421875,0.0,1853.702880859375,0.9366620182991028,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646999478340149,0.4284411966800689,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550314664840698,0.2040735334157943,0.1940929591655731,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188878893852234,0.2600469589233398,0.1826081573963165,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198178172111511,0.1748381853103637,0.16665580868721,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060995697975159,0.1647403836250305,0.7462230920791626,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020165920257,1.0,1.0,0.0,1.0,-2.0621745586395264,2.06217098236084,3.426627472435939e-06,1.5931340456008911,1.0,1.0,0.0,82.71662902832031,100.0,23085.126953125,0.0,790.8890380859375,1.0,283.1499938964844,284.5775451660156,291.2807006835937,292.5559997558594,293.1499938964844,293.1499938964844,283.04998779296875,33636.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392724752426147,1.0,0.0,0.0,3.863048076629639,3.8630738258361816,9.957573183783095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.2236328125,0.0,1764.6483154296875,3304.857421875,0.0,1933.385009765625,0.953131139278412,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646999478340149,0.4284411966800689,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550314664840698,0.2040735334157943,0.1940929591655731,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188878893852234,0.2600469589233398,0.1826081573963165,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198178172111511,0.1748381853103637,0.16665580868721,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060995697975159,0.1647403836250305,0.7462230920791626,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020165920257,1.0,1.0,0.0,1.0,-2.0621745586395264,2.06217098236084,3.426627472435939e-06,1.5931340456008911,1.0,1.0,0.0,82.71662902832031,100.0,23085.126953125,0.0,790.8890380859375,1.0,283.1499938964844,284.5775451660156,291.2807006835937,292.5559997558594,293.1499938964844,293.1499938964844,283.04998779296875,33636.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392724752426147,1.0,0.0,0.0,3.863048076629639,3.8630738258361816,9.957573183783095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.2236328125,0.0,1764.6483154296875,3304.857421875,0.0,1933.385009765625,0.953131139278412,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.570497989654541,0.4350097775459289,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565734386444092,0.2084385305643081,0.1983080059289932,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179587125778198,0.2629800736904144,0.1847407072782516,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.721198320388794,0.1785366833209991,0.1702437549829483,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067839503288269,0.167655348777771,0.759754478931427,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085049927234649,1.0,1.0,0.0,1.0,-2.0982472896575928,2.0982437133789062,3.546509105945006e-06,1.621239185333252,1.0,1.0,0.0,85.37480926513672,100.0,23749.19921875,0.0,832.23193359375,1.0,283.05242919921875,284.5010681152344,291.32012939453125,292.6390686035156,293.1499938964844,293.1499938964844,283.04998779296875,34616.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544971108436584,1.0,0.0,0.0,3.918900489807129,3.918926954269409,1.0247590580547694e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4567.32080078125,0.0,1842.3011474609373,3304.857421875,0.0,2064.482666015625,0.9647509455680848,1.0,0.0,3.0,1.0,0.0
