time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570731520652771,0.4352959394454956,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566264271736145,0.2086197882890701,0.1984810829162597,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179081678390503,0.2631004750728607,0.1848260015249252,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212448120117188,0.1786898672580719,0.1703907549381256,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068004012107849,0.167775273323059,0.7603045701980591,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087893664836883,1.0,1.0,0.0,1.0,-2.099738359451294,2.0997347831726074,3.551511781552108e-06,1.6224002838134766,1.0,1.0,0.0,85.48943328857422,103.0,23769.2265625,0.0,833.9850463867188,1.0,283.0520935058594,284.50115966796875,291.31982421875,292.6392822265625,293.1499938964844,293.1499938964844,282.75,34644.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549518942832947,1.0,0.0,0.0,3.9204914569854736,3.920517921447754,1.025591132020054e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4830.79248046875,0.0,1844.5457763671875,3304.857421875,0.0,2068.443115234375,0.9651293754577636,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751286149024963,0.4431570470333099,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757255494594574,0.2127434015274047,0.2025806456804275,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815889835357666,0.2655116319656372,0.1867017894983291,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217541337013245,0.1821529865264892,0.1738589853048324,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064756751060486,0.170395016670227,0.7730236649513245,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158640503883362,1.0,1.0,0.0,1.0,-2.1357998847961426,2.135796308517456,3.67367351827852e-06,1.6504924297332764,1.0,1.0,0.0,88.53407287597656,106.0,24785.3828125,0.0,878.0420532226562,1.0,282.75604248046875,284.2568054199219,291.37890625,292.7738952636719,293.1499938964844,293.1499938964844,282.45001220703125,35189.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825008630752563,1.0,0.0,0.0,3.9512414932250977,3.951268196105957,1.0417425073683262e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4925.5595703125,0.0,1888.289794921875,3304.857421875,0.0,2312.622802734375,0.972445547580719,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751286149024963,0.4431570470333099,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757255494594574,0.2127434015274047,0.2025806456804275,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815889835357666,0.2655116319656372,0.1867017894983291,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217541337013245,0.1821529865264892,0.1738589853048324,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064756751060486,0.170395016670227,0.7730236649513245,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158640503883362,1.0,1.0,0.0,1.0,-2.1357998847961426,2.135796308517456,3.67367351827852e-06,1.6504924297332764,1.0,1.0,0.0,88.53407287597656,106.0,24785.3828125,0.0,878.0420532226562,1.0,282.75604248046875,284.2568054199219,291.37890625,292.7738952636719,293.1499938964844,293.1499938964844,282.45001220703125,35189.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825008630752563,1.0,0.0,0.0,3.9512414932250977,3.951268196105957,1.0417425073683262e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4925.5595703125,0.0,1888.289794921875,3304.857421875,0.0,2312.622802734375,0.972445547580719,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779123306274414,0.4521390199661255,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567389607429504,0.2164479494094848,0.2062550336122512,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126479387283325,0.2673551738262176,0.1881349235773086,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211748361587524,0.1852172762155532,0.1769290268421173,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048758268356323,0.172559380531311,0.7836273312568665,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227742850780487,1.0,1.0,0.0,1.0,-2.169147253036499,2.1691436767578125,3.7885899928369327e-06,1.6764497756958008,1.0,1.0,0.0,91.85758972167967,109.0,25785.794921875,0.0,921.8436889648438,1.0,282.4559631347656,284.0099182128906,291.3880310058594,292.8411560058594,293.1499938964844,293.1499938964844,282.1499938964844,35517.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075588941574097,1.0,0.0,0.0,3.969573974609375,3.9696009159088135,1.0514316954868264e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5002.95556640625,0.0,1914.6951904296875,3304.857421875,0.0,2540.731201171875,0.9768064618110656,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779123306274414,0.4521390199661255,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567389607429504,0.2164479494094848,0.2062550336122512,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126479387283325,0.2673551738262176,0.1881349235773086,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211748361587524,0.1852172762155532,0.1769290268421173,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048758268356323,0.172559380531311,0.7836273312568665,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227742850780487,1.0,1.0,0.0,1.0,-2.169147253036499,2.1691436767578125,3.7885899928369327e-06,1.6764497756958008,1.0,1.0,0.0,91.85758972167967,109.0,25785.794921875,0.0,921.8436889648438,1.0,282.4559631347656,284.0099182128906,291.3880310058594,292.8411560058594,293.1499938964844,293.1499938964844,282.1499938964844,35517.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075588941574097,1.0,0.0,0.0,3.969573974609375,3.9696009159088135,1.0514316954868264e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5002.95556640625,0.0,1914.6951904296875,3304.857421875,0.0,2540.731201171875,0.9768064618110656,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788711905479431,0.4567616283893585,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563204765319824,0.2182116508483886,0.2080105394124984,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108672499656677,0.268174797296524,0.1887808889150619,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207210659980774,0.1866592913866043,0.1783801913261413,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038659453392029,0.1735308766365051,0.788426399230957,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.426150768995285,1.0,1.0,0.0,1.0,-2.185091733932495,2.185087919235229,3.844191269308794e-06,1.6888514757156372,0.9995030760765076,0.9995030760765076,0.0,93.55812072753906,109.0,26547.943359375,0.0,943.6276245117188,1.0,282.1932983398437,283.8065185546875,291.4247741699219,292.96075439453125,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822049617767334,1.0,0.0,0.0,3.9756884574890137,3.9757156372070312,1.0546732482907828e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4833.6826171875,0.0,1923.603271484375,3304.857421875,0.0,2674.568115234375,0.9782564043998718,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794999003410339,0.4615776836872101,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556859850883484,0.2198976725339889,0.2096626609563827,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.808840811252594,0.2689010202884674,0.1893283277750015,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200568914413452,0.1880249381065368,0.1797342598438263,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026110887527466,0.1744141727685928,0.7927232980728149,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.429460346698761,1.0,1.0,0.0,1.0,-2.2003064155578613,2.200302600860596,3.897651822626358e-06,1.700684666633606,0.9985400438308716,0.9985400438308716,0.0,95.30705261230467,112.0,26774.501953125,0.0,965.1524047851562,1.0,282.15582275390625,283.76513671875,291.3860778808594,292.8888244628906,293.1499938964844,293.1499938964844,281.8500061035156,35754.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280798196792603,1.0,0.0,0.0,3.9793858528137207,3.9794130325317374,1.0566359378572088e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5078.69140625,0.0,1929.4268798828125,3304.857421875,0.0,2730.57763671875,0.9791722297668456,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801199674606323,0.4710603952407837,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544559836387634,0.2231846749782562,0.2128994911909103,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108816146851,0.2702655494213104,0.1903807818889618,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187296152114868,0.1906603574752807,0.1823611557483673,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000971436500549,0.1760827153921127,0.8008555769920349,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.435909628868103,1.0,1.0,0.0,1.0,-2.2297730445861816,2.229768991470337,4.002285550086526e-06,1.723586916923523,0.9931588172912598,0.9931588172912598,0.0,98.78631591796876,100.0,27753.55859375,0.0,1007.9473266601562,1.0,281.8558654785156,283.52362060546875,291.3895263671875,292.9393310546875,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454980850219727,1.0,0.0,0.0,3.97993516921997,3.979962587356568,1.0569276582828024e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5157.37158203125,0.0,1932.1932373046875,3304.857421875,0.0,2893.1240234375,0.9794453978538512,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801199674606323,0.4710603952407837,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544559836387634,0.2231846749782562,0.2128994911909103,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108816146851,0.2702655494213104,0.1903807818889618,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187296152114868,0.1906603574752807,0.1823611557483673,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000971436500549,0.1760827153921127,0.8008555769920349,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.435909628868103,1.0,1.0,0.0,1.0,-2.2297730445861816,2.229768991470337,4.002285550086526e-06,1.723586916923523,0.9931588172912598,0.9931588172912598,0.0,98.78631591796876,100.0,27753.55859375,0.0,1007.9473266601562,1.0,281.8558654785156,283.52362060546875,291.3895263671875,292.9393310546875,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454980850219727,1.0,0.0,0.0,3.97993516921997,3.979962587356568,1.0569276582828024e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5157.37158203125,0.0,1932.1932373046875,3304.857421875,0.0,2893.1240234375,0.9794453978538512,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814179182052612,0.4680767357349396,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594484686851501,0.2263329774141311,0.2158693224191665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077571988105774,0.2714714705944061,0.1912239491939544,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230706214904785,0.1931459903717041,0.1847101151943206,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037869095802307,0.1776131093502044,0.8077003955841064,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365604221820831,1.0,1.0,0.0,1.0,-2.2418317794799805,2.241827726364136,4.045905825478258e-06,1.7331759929656982,0.9848616719245912,0.9848616719245912,0.0,98.31924438476562,103.0,28559.94140625,0.0,1018.523681640625,1.0,281.5558776855469,283.2763366699219,291.39801025390625,292.9905700683594,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610601425170898,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5229.140625,0.0,1923.1905517578125,3304.857421875,0.0,3038.947998046875,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814179182052612,0.4680767357349396,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594484686851501,0.2263329774141311,0.2158693224191665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077571988105774,0.2714714705944061,0.1912239491939544,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230706214904785,0.1931459903717041,0.1847101151943206,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037869095802307,0.1776131093502044,0.8077003955841064,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365604221820831,1.0,1.0,0.0,1.0,-2.2418317794799805,2.241827726364136,4.045905825478258e-06,1.7331759929656982,0.9848616719245912,0.9848616719245912,0.0,98.31924438476562,103.0,28559.94140625,0.0,1018.523681640625,1.0,281.5558776855469,283.2763366699219,291.39801025390625,292.9905700683594,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610601425170898,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5229.140625,0.0,1923.1905517578125,3304.857421875,0.0,3038.947998046875,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5839348435401917,0.4679013192653656,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626993656158447,0.2290934771299362,0.2186014354228973,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087809681892395,0.272279143333435,0.191879391670227,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.725695788860321,0.1952279210090637,0.1868092268705368,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056512832641602,0.178767904639244,0.8134817481040955,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387558102607727,1.0,1.0,0.0,1.0,-2.255148410797119,2.255144119262696,4.093751613254426e-06,1.743410348892212,0.9738983511924744,0.9738983511924744,0.0,98.66091918945312,106.0,29458.466796875,0.0,1033.61767578125,1.0,281.2559814453125,283.0378723144531,291.40875244140625,293.04351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36498.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749345541000366,1.0,0.0,0.0,3.953881025314331,3.9539079666137695,1.0431348300699028e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5307.677734375,0.0,1902.302001953125,3304.857421875,0.0,3169.093017578125,0.9738518595695496,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5839348435401917,0.4679013192653656,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626993656158447,0.2290934771299362,0.2186014354228973,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087809681892395,0.272279143333435,0.191879391670227,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.725695788860321,0.1952279210090637,0.1868092268705368,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056512832641602,0.178767904639244,0.8134817481040955,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387558102607727,1.0,1.0,0.0,1.0,-2.255148410797119,2.255144119262696,4.093751613254426e-06,1.743410348892212,0.9738983511924744,0.9738983511924744,0.0,98.66091918945312,106.0,29458.466796875,0.0,1033.61767578125,1.0,281.2559814453125,283.0378723144531,291.40875244140625,293.04351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36498.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749345541000366,1.0,0.0,0.0,3.953881025314331,3.9539079666137695,1.0431348300699028e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5307.677734375,0.0,1902.302001953125,3304.857421875,0.0,3169.093017578125,0.9738518595695496,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849854946136475,0.4702437818050384,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7633879780769348,0.2307585179805755,0.2202950268983841,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078421354293823,0.272563487291336,0.1921695619821548,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7260358929634094,0.1963870376348495,0.1880290359258651,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052668929100037,0.1792618632316589,0.8162899613380432,284.0825500488281,284.95001220703125,297.1638488769531,288.3719482421875,297.1622314453125,297.40948486328125,284.0784606933594,1.0,0.4407907426357269,1.0,1.0,0.0,1.0,-2.265183687210083,2.2651796340942383,4.130132310820045e-06,1.7511955499649048,0.9640549421310424,0.9640549421310424,0.0,99.61091613769533,106.0,30370.77734375,0.0,1047.7635498046875,1.0,280.9686279296875,282.8191223144531,291.44659423828125,293.1449279785156,293.1499938964844,293.1499938964844,280.95001220703125,36696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878695368766785,1.0,0.0,0.0,3.9354286193847656,3.935455560684204,1.0334211992812925e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5096.03662109375,0.0,1880.1295166015625,3304.857421875,0.0,3290.2783203125,0.9697919487953186,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852450728416443,0.4716010391712188,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633455991744995,0.231378749012947,0.2208938598632812,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071475625038147,0.2726503908634186,0.1922312080860138,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258780598640442,0.1968007236719131,0.1884392350912094,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047845721244812,0.1794088929891586,0.817057728767395,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416671693325043,1.0,1.0,0.0,1.0,-2.269022226333618,2.2690179347991943,4.1440880522714e-06,1.754170298576355,0.9606162309646606,0.9606162309646606,0.0,100.10430908203124,109.0,30449.650390625,0.0,1053.7064208984375,1.0,280.9560852050781,282.810302734375,291.4276123046875,293.110595703125,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890342116355896,1.0,0.0,0.0,3.92690372467041,3.9269306659698486,1.028948759085324e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5396.38916015625,0.0,1869.677978515625,3304.857421875,0.0,3301.174560546875,0.9679186940193176,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853858590126038,0.4742806553840637,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631176710128784,0.2324162125587463,0.2219489067792892,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057774305343628,0.2727476060390472,0.1923566609621048,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254486083984375,0.197469025850296,0.1891478896141052,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037558555603027,0.1796034872531891,0.8183034658432007,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433054625988006,1.0,1.0,0.0,1.0,-2.2760066986083984,2.2760024070739746,4.169548446952831e-06,1.7595852613449097,0.9524606466293336,0.9524606466293336,0.0,101.06456756591795,109.0,31276.248046875,0.0,1064.80810546875,1.0,280.69451904296875,282.6224670410156,291.47283935546875,293.2403564453125,293.1499938964844,293.1499938964844,280.6499938964844,36899.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997560739517212,1.0,0.0,0.0,3.9098076820373535,3.909834384918213,1.0200092219747605e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5213.79345703125,0.0,1849.0963134765625,3304.857421875,0.0,3401.310546875,0.9641231894493104,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850970149040222,0.4775204956531524,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624756097793579,0.2333670407533645,0.2228977680206298,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039587736129761,0.2727562487125397,0.1923948228359222,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246344685554504,0.1980471760034561,0.1897510737180709,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022894620895386,0.1797031015157699,0.819041907787323,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450182020664215,1.0,1.0,0.0,1.0,-2.282695770263672,2.282691478729248,4.1940147639252245e-06,1.7647738456726074,0.9449296593666076,0.9449296593666076,0.0,102.17950439453124,97.0,31429.55078125,0.0,1076.257080078125,1.0,280.6562194824219,282.5881652832031,291.4471435546875,293.1796264648437,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036192297935486,1.0,0.0,0.0,3.889581918716431,3.88960862159729,1.009483298730629e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5486.4072265625,0.0,1824.6651611328125,3304.857421875,0.0,3437.297119140625,0.9596813321113586,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851952433586121,0.4725323915481567,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670304179191589,0.2351285815238952,0.2245551794767379,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067334294319153,0.2726536989212036,0.1923180371522903,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281041145324707,0.1990440189838409,0.1906929314136505,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049418687820435,0.1797332465648651,0.8191897869110107,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430578052997589,1.0,1.0,0.0,1.0,-2.279930830001831,2.2799267768859863,4.184259978501359e-06,1.7628382444381714,0.92681086063385,0.92681086063385,0.0,100.69995880126952,100.0,32300.2890625,0.0,1067.552001953125,1.0,280.3565979003906,282.3681640625,291.4638977050781,293.2442932128906,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918176293373108,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841205610428003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5571.1767578125,0.0,1766.2066650390625,3304.857421875,0.0,3572.318603515625,0.9488208293914796,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851952433586121,0.4725323915481567,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670304179191589,0.2351285815238952,0.2245551794767379,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067334294319153,0.2726536989212036,0.1923180371522903,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281041145324707,0.1990440189838409,0.1906929314136505,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049418687820435,0.1797332465648651,0.8191897869110107,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430578052997589,1.0,1.0,0.0,1.0,-2.279930830001831,2.2799267768859863,4.184259978501359e-06,1.7628382444381714,0.92681086063385,0.92681086063385,0.0,100.69995880126952,100.0,32300.2890625,0.0,1067.552001953125,1.0,280.3565979003906,282.3681640625,291.4638977050781,293.2442932128906,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918176293373108,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841205610428003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5571.1767578125,0.0,1766.2066650390625,3304.857421875,0.0,3572.318603515625,0.9488208293914796,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860370993614197,0.4710059762001037,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688078880310059,0.2359960526227951,0.2253828346729278,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.8075393438339233,0.2725630104541778,0.1922659426927566,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293579578399658,0.1995090842247009,0.1911409050226211,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057106494903564,0.1797013282775879,0.8190750479698181,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375244140625,283.55279541015625,1.0,0.4428845643997192,1.0,1.0,0.0,1.0,-2.2794201374053955,2.279416084289551,4.182178145129001e-06,1.7623205184936523,0.9159162044525146,0.9159162044525146,0.0,100.25305938720705,100.0,33118.5859375,0.0,1065.2777099609375,1.0,280.0939025878906,282.18670654296875,291.5036315917969,293.3649597167969,293.1499938964844,293.1499938964844,280.04998779296875,37561.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285913705825806,1.0,0.0,0.0,3.809815168380737,3.80984091758728,9.685032864581444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5380.5859375,0.0,1730.5396728515625,3304.857421875,0.0,3668.222900390625,0.942044198513031,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.586625874042511,0.4709362089633941,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696689367294312,0.2367604821920395,0.2261023819446563,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074360489845276,0.2724246382713318,0.1921642422676086,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.7298227548599243,0.1998949497938156,0.1915081739425659,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056486010551453,0.1796247512102127,0.818749189376831,283.5264587402344,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430120885372162,1.0,1.0,0.0,1.0,-2.280127048492432,2.280122756958008,4.184719728073105e-06,1.7628436088562012,0.9063137769699096,0.9063137769699096,0.0,100.25384521484376,103.0,33189.51953125,0.0,1066.0322265625,1.0,280.05712890625,282.1578369140625,291.4761047363281,293.3009948730469,293.1499938964844,293.1499938964844,279.75,37738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317197203636168,1.0,0.0,0.0,3.777139902114868,3.777165412902832,9.51961567352555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5655.8466796875,0.0,1692.7333984375,3304.857421875,0.0,3696.894287109375,0.9348673820495604,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5870084762573242,0.4739769101142883,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695496082305908,0.2381476312875747,0.2274571806192398,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054646253585815,0.2721652090549469,0.192014992237091,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291796207427979,0.2005663067102432,0.1921939700841903,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.70387864112854,0.1794433146715164,0.8181836605072021,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438458979129791,0.831954300403595,0.831954300403595,0.3565607070922851,1.0,-2.285365343093872,1.6483522653579712,0.6370130181312561,1.1322808265686035,0.8866146206855774,0.8866146206855774,0.0,100.95284271240234,103.0,34556.99609375,0.0,1072.2310791015625,1.0,279.7612609863281,281.9849853515625,291.5003967285156,293.385498046875,293.1499938964844,293.1499938964844,279.75,38106.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944868803024292,1.0,0.0,0.0,3.707559823989868,3.707584619522095,9.172117643174716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5445.9560546875,0.0,1614.1663818359375,3304.857421875,0.0,3816.620849609375,0.9195525050163268,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870339870452881,0.4744745790958404,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694664001464844,0.238338217139244,0.2276227325201034,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051518797874451,0.2721635699272156,0.1919983327388763,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290401458740234,0.2006648629903793,0.1922763884067535,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035951018333435,0.1794365793466568,0.8181082010269165,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439912736415863,0.8114815354347229,0.8114815354347229,0.4000000059604645,1.0,-2.2861487865448,1.541771650314331,0.7443771958351135,1.0257813930511477,0.884505569934845,0.884505569934845,0.0,101.0782699584961,106.0,34670.22265625,0.0,1073.2706298828125,1.0,279.75750732421875,281.9920654296875,291.4946594238281,293.37744140625,293.1499938964844,293.1499938964844,280.04998779296875,38131.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453172087669371,1.0,0.0,0.0,3.6985483169555664,3.698573112487793,9.127584803536593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5137.38623046875,0.0,1604.0177001953125,3304.857421875,0.0,3820.6796875,0.9175646305084229,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896532535552979,0.4771647751331329,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705280184745789,0.2410483658313751,0.2298543900251388,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043513894081116,0.2733646929264068,0.1925261169672012,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293482422828674,0.2023931741714477,0.193631887435913,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702785074710846,0.1801483035087585,0.820067286491394,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459181725978851,0.6229630708694458,0.6229630708694458,0.800000011920929,1.0,-2.296663999557495,0.986206591129303,1.3104573488235474,0.468716561794281,0.8703786134719849,0.8703786134719849,0.0,102.00684356689452,109.0,34593.52734375,0.0,1087.2264404296875,1.0,280.042236328125,282.3171691894531,291.4242553710937,293.2475891113281,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932616889476776,1.0,0.0,0.0,3.6217200756073,3.621744155883789,8.752317057769687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5087.93212890625,0.0,1516.961669921875,3304.857421875,0.0,3705.104248046875,0.9004051089286804,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896532535552979,0.4771647751331329,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705280184745789,0.2410483658313751,0.2298543900251388,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043513894081116,0.2733646929264068,0.1925261169672012,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293482422828674,0.2023931741714477,0.193631887435913,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702785074710846,0.1801483035087585,0.820067286491394,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459181725978851,0.6229630708694458,0.6229630708694458,0.800000011920929,1.0,-2.296663999557495,0.986206591129303,1.3104573488235474,0.468716561794281,0.8703786134719849,0.8703786134719849,0.0,102.00684356689452,109.0,34593.52734375,0.0,1087.2264404296875,1.0,280.042236328125,282.3171691894531,291.4242553710937,293.2475891113281,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932616889476776,1.0,0.0,0.0,3.6217200756073,3.621744155883789,8.752317057769687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5087.93212890625,0.0,1516.961669921875,3304.857421875,0.0,3705.104248046875,0.9004051089286804,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920617580413818,0.4778356254100799,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718901634216309,0.2427854239940643,0.2313880026340484,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048819303512573,0.274419367313385,0.1931688487529754,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302424907684326,0.2035994529724121,0.1946768015623092,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032315731048584,0.1808287948369979,0.8226982355117798,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472939074039459,0.5287038683891296,0.5287038683891296,1.0,1.0,-2.304496049880981,0.8706687092781067,1.43382728099823,0.351548284292221,0.8650953769683838,0.8650953769683838,0.0,102.4099349975586,109.0,33883.09765625,0.0,1097.4927978515625,1.0,280.297607421875,282.5313415527344,291.389892578125,293.1324462890625,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226778149604796,1.0,0.0,0.0,3.586124420166016,3.5861480236053467,8.581120596318215e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5250.37841796875,0.0,1477.2813720703125,3304.857421875,0.0,3613.850341796875,0.8924517631530762,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.594951868057251,0.4785299599170685,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.773482084274292,0.2447048872709274,0.2331427335739135,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.805666983127594,0.2756774127483368,0.194002091884613,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313501238822937,0.2049723416566848,0.1959211230278015,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039371728897095,0.1816771030426025,0.8262381553649902,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489076733589172,0.5432018637657166,0.5432018637657166,1.0,1.0,-2.314184188842773,0.8839015364646912,1.430282711982727,0.3625592589378357,0.8596430420875549,0.8596430420875549,0.0,102.89727020263672,112.0,33880.12890625,0.0,1109.8939208984375,1.0,280.3412170410156,282.61376953125,291.42608642578125,293.2074279785156,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189536571502686,1.0,0.0,0.0,3.553786516189575,3.553809881210327,8.427057878179767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5031.71533203125,0.0,1441.7518310546875,3304.857421875,0.0,3579.498779296875,0.8851379752159119,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011176705360413,0.4805400371551513,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766126394271851,0.2487852871417999,0.2369303107261657,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071404695510864,0.2784238159656524,0.1958697587251663,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335494756698608,0.2079396843910217,0.1986695379018783,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054161429405212,0.1836218982934951,0.8346645832061768,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527446925640106,0.5721977949142456,0.5721977949142456,1.0,1.0,-2.336812734603882,0.9277087450027466,1.4091039896011353,0.4012389183044433,0.8520232439041138,0.8520232439041138,0.0,104.15776824951172,115.0,33159.75,0.0,1139.664306640625,1.0,280.640625,282.9004211425781,291.4412536621094,293.1839599609375,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057590365409852,1.0,0.0,0.0,3.497254133224488,3.497277021408081,8.161081268553971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4977.1162109375,0.0,1380.36962890625,3304.857421875,0.0,3457.204833984375,0.872368574142456,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011176705360413,0.4805400371551513,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766126394271851,0.2487852871417999,0.2369303107261657,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071404695510864,0.2784238159656524,0.1958697587251663,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335494756698608,0.2079396843910217,0.1986695379018783,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054161429405212,0.1836218982934951,0.8346645832061768,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527446925640106,0.5721977949142456,0.5721977949142456,1.0,1.0,-2.336812734603882,0.9277087450027466,1.4091039896011353,0.4012389183044433,0.8520232439041138,0.8520232439041138,0.0,104.15776824951172,115.0,33159.75,0.0,1139.664306640625,1.0,280.640625,282.9004211425781,291.4412536621094,293.1839599609375,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057590365409852,1.0,0.0,0.0,3.497254133224488,3.497277021408081,8.161081268553971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4977.1162109375,0.0,1380.36962890625,3304.857421875,0.0,3457.204833984375,0.872368574142456,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074786186218262,0.483362466096878,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795624136924744,0.2531239688396454,0.2409933060407638,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084073066711426,0.2814394235610962,0.197944700717926,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356133460998535,0.2111298143863678,0.2016618996858596,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068355083465576,0.1858156025409698,0.8443788886070251,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572595357894897,0.6011937856674194,0.6011937856674194,1.0,1.0,-2.3628382682800293,0.9679841995239258,1.3948540687561035,0.4356411397457123,0.8476505279541016,0.8476505279541016,0.0,105.76496124267578,118.0,32502.47265625,0.0,1175.195068359375,1.0,280.94012451171875,283.1824951171875,291.45904541015625,293.1670227050781,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89329993724823,1.0,0.0,0.0,3.454485893249512,3.454508066177368,7.962696031427186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4928.00537109375,0.0,1334.173828125,3304.857421875,0.0,3341.054443359375,0.8626118898391724,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074786186218262,0.483362466096878,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795624136924744,0.2531239688396454,0.2409933060407638,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084073066711426,0.2814394235610962,0.197944700717926,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356133460998535,0.2111298143863678,0.2016618996858596,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068355083465576,0.1858156025409698,0.8443788886070251,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572595357894897,0.6011937856674194,0.6011937856674194,1.0,1.0,-2.3628382682800293,0.9679841995239258,1.3948540687561035,0.4356411397457123,0.8476505279541016,0.8476505279541016,0.0,105.76496124267578,118.0,32502.47265625,0.0,1175.195068359375,1.0,280.94012451171875,283.1824951171875,291.45904541015625,293.1670227050781,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89329993724823,1.0,0.0,0.0,3.454485893249512,3.454508066177368,7.962696031427186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4928.00537109375,0.0,1334.173828125,3304.857421875,0.0,3341.054443359375,0.8626118898391724,1.0,0.0,3.0,1.0,0.0
