time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138975024223328,0.4868548810482025,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823320031166077,0.2576740086078644,0.2452711313962936,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094978332519531,0.2846755385398865,0.2001866102218628,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375295758247375,0.2144895941019058,0.2048314809799194,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.708154559135437,0.1881923377513885,0.8550093173980713,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623132348060608,0.5987837910652161,0.5987837910652161,1.0,1.0,-2.391441583633423,0.97973370552063,1.411707878112793,0.4409809708595276,0.846522331237793,0.846522331237793,0.0,107.6555633544922,121.0,31926.11328125,0.0,1215.655029296875,1.0,281.2397766113281,283.4598693847656,291.4779663085937,293.1554260253906,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818228244781494,1.0,0.0,0.0,3.427095651626587,3.4271175861358643,7.836925988158328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4884.447265625,0.0,1303.9273681640625,3304.857421875,0.0,3233.660888671875,0.8562278151512146,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138975024223328,0.4868548810482025,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823320031166077,0.2576740086078644,0.2452711313962936,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094978332519531,0.2846755385398865,0.2001866102218628,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375295758247375,0.2144895941019058,0.2048314809799194,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.708154559135437,0.1881923377513885,0.8550093173980713,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623132348060608,0.5987837910652161,0.5987837910652161,1.0,1.0,-2.391441583633423,0.97973370552063,1.411707878112793,0.4409809708595276,0.846522331237793,0.846522331237793,0.0,107.6555633544922,121.0,31926.11328125,0.0,1215.655029296875,1.0,281.2397766113281,283.4598693847656,291.4779663085937,293.1554260253906,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818228244781494,1.0,0.0,0.0,3.427095651626587,3.4271175861358643,7.836925988158328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4884.447265625,0.0,1303.9273681640625,3304.857421875,0.0,3233.660888671875,0.8562278151512146,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204274296760559,0.4908615946769714,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849791646003723,0.2624254822731018,0.2497447580099105,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104783892631531,0.2881195545196533,0.2025776654481887,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7393429279327393,0.2180043309926986,0.2081545293331146,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093964219093323,0.1907261312007904,0.8663902878761292,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750366210937,1.0,0.4677906036376953,0.5963737964630127,0.5963737964630127,1.0,1.0,-2.4221646785736084,0.9914738535881042,1.4306907653808594,0.4458345472812652,0.8486939668655396,0.8486939668655396,0.0,109.781494140625,124.0,31512.28515625,0.0,1260.46240234375,1.0,281.53955078125,283.7373352050781,291.49908447265625,293.1529541015625,293.1499938964844,293.1499938964844,281.8500061035156,36263.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717586398124695,1.0,0.0,0.0,3.416048288345337,3.4160702228546143,7.786482569827058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4850.59619140625,0.0,1289.9727783203125,3304.857421875,0.0,3139.306884765625,0.8534371852874756,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204274296760559,0.4908615946769714,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849791646003723,0.2624254822731018,0.2497447580099105,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104783892631531,0.2881195545196533,0.2025776654481887,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7393429279327393,0.2180043309926986,0.2081545293331146,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093964219093323,0.1907261312007904,0.8663902878761292,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750366210937,1.0,0.4677906036376953,0.5963737964630127,0.5963737964630127,1.0,1.0,-2.4221646785736084,0.9914738535881042,1.4306907653808594,0.4458345472812652,0.8486939668655396,0.8486939668655396,0.0,109.781494140625,124.0,31512.28515625,0.0,1260.46240234375,1.0,281.53955078125,283.7373352050781,291.49908447265625,293.1529541015625,293.1499938964844,293.1499938964844,281.8500061035156,36263.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717586398124695,1.0,0.0,0.0,3.416048288345337,3.4160702228546143,7.786482569827058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4850.59619140625,0.0,1289.9727783203125,3304.857421875,0.0,3139.306884765625,0.8534371852874756,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.6237256526947021,0.4930532872676849,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7862321734428406,0.2648604810237884,0.252031147480011,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8109015226364136,0.2898986935615539,0.2038066387176513,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7401894330978394,0.2198047637939453,0.2098526507616043,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.7099611759185791,0.192040279507637,0.8722699880599976,285.1343994140625,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.14862060546875,1.0,0.4706573188304901,0.5951688289642334,0.5951688289642334,1.0,1.0,-2.4381237030029297,0.9975871443748474,1.440536618232727,0.4483715295791626,0.8514958620071411,0.8514958620071411,0.0,110.92721557617188,124.0,31010.12890625,0.0,1284.306640625,1.0,281.7919616699219,283.9371643066406,291.4790344238281,293.0678405761719,293.1499938964844,293.1499938964844,281.8500061035156,36032.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644384145736694,1.0,0.0,0.0,3.4164464473724365,3.416468381881714,7.788298148625472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4998.43701171875,0.0,1288.7501220703125,3304.857421875,0.0,3070.637451171875,0.8533840179443359,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271475553512573,0.495183527469635,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876021265983582,0.2673726975917816,0.2544093430042267,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114527463912964,0.2917632758617401,0.2051137089729309,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411361932754517,0.2216662615537643,0.2116233259439468,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106423377990723,0.1934201866388321,0.8784970641136169,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736070334911346,0.5944721698760986,0.5944721698760986,1.0,1.0,-2.454717874526977,1.0044265985488892,1.4502912759780884,0.4514869749546051,0.8541157841682434,0.8541157841682434,0.0,112.08161163330078,127.0,31156.51171875,0.0,1309.235595703125,1.0,281.8394775390625,284.0101013183594,291.5218811035156,293.1579895019531,293.1499938964844,293.1499938964844,282.1499938964844,35826.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636187314987183,1.0,0.0,0.0,3.4215328693389893,3.4215548038482666,7.811505611243774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4821.9580078125,0.0,1292.31396484375,3304.857421875,0.0,3062.9482421875,0.8543028831481934,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340749859809875,0.4997047185897827,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790237307548523,0.2724932730197906,0.2592449188232422,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124545812606812,0.2955755591392517,0.2077741920948028,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429407238960266,0.2254542410373687,0.2152185440063476,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119312286376953,0.196252703666687,0.8912770748138428,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796977043151855,0.5930789709091187,0.5930789709091187,1.0,1.0,-2.4888274669647217,1.01855731010437,1.4702701568603516,0.4579660892486572,0.8626657724380493,0.8626657724380493,0.0,114.5174331665039,130.0,30829.78125,0.0,1361.679931640625,1.0,282.1396484375,284.27471923828125,291.5419006347656,293.1622314453125,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568747639656067,1.0,0.0,0.0,3.442819833755493,3.4428417682647705,7.909005717010587e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4793.8818359375,0.0,1310.474365234375,3304.857421875,0.0,2999.6982421875,0.8586936593055725,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340749859809875,0.4997047185897827,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790237307548523,0.2724932730197906,0.2592449188232422,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124545812606812,0.2955755591392517,0.2077741920948028,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429407238960266,0.2254542410373687,0.2152185440063476,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119312286376953,0.196252703666687,0.8912770748138428,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796977043151855,0.5930789709091187,0.5930789709091187,1.0,1.0,-2.4888274669647217,1.01855731010437,1.4702701568603516,0.4579660892486572,0.8626657724380493,0.8626657724380493,0.0,114.5174331665039,130.0,30829.78125,0.0,1361.679931640625,1.0,282.1396484375,284.27471923828125,291.5419006347656,293.1622314453125,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568747639656067,1.0,0.0,0.0,3.442819833755493,3.4428417682647705,7.909005717010587e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4793.8818359375,0.0,1310.474365234375,3304.857421875,0.0,2999.6982421875,0.8586936593055725,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413238048553467,0.5043213367462158,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.792938232421875,0.2778105139732361,0.2642541527748108,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135381937026978,0.2995830774307251,0.2105613946914672,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033690452576,0.2293864637613296,0.2189406156539917,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132881283760071,0.1992253512144088,0.9046573042869568,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860114455223083,0.5916857123374939,0.5916857123374939,1.0,1.0,-2.524287462234497,1.033261775970459,1.491025686264038,0.4647111594676971,0.8745871186256409,0.8745871186256409,0.0,117.05449676513672,133.0,30617.56640625,0.0,1417.575439453125,1.0,282.43994140625,284.5389099121094,291.5607604980469,293.1695251464844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511847257614136,1.0,0.0,0.0,3.47916030883789,3.479182481765747,8.076853532656969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4772.02099609375,0.0,1344.176025390625,3304.857421875,0.0,2946.3681640625,0.8664605617523193,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413238048553467,0.5043213367462158,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.792938232421875,0.2778105139732361,0.2642541527748108,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135381937026978,0.2995830774307251,0.2105613946914672,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033690452576,0.2293864637613296,0.2189406156539917,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132881283760071,0.1992253512144088,0.9046573042869568,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860114455223083,0.5916857123374939,0.5916857123374939,1.0,1.0,-2.524287462234497,1.033261775970459,1.491025686264038,0.4647111594676971,0.8745871186256409,0.8745871186256409,0.0,117.05449676513672,133.0,30617.56640625,0.0,1417.575439453125,1.0,282.43994140625,284.5389099121094,291.5607604980469,293.1695251464844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511847257614136,1.0,0.0,0.0,3.47916030883789,3.479182481765747,8.076853532656969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4772.02099609375,0.0,1344.176025390625,3304.857421875,0.0,2946.3681640625,0.8664605617523193,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490556001663208,0.5088326334953308,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958581447601318,0.2833735644817352,0.2694882154464721,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148383498191833,0.3038165867328644,0.2135055214166641,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468616962432861,0.2335057705640792,0.2228329628705978,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148448824882507,0.2023786902427673,0.9188150763511658,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925263226032257,0.5899785757064819,0.5899785757064819,1.0,1.0,-2.5612192153930664,1.048282504081726,1.5129367113113403,0.4714387357234955,0.8899990916252136,0.8899990916252136,0.0,119.63878631591795,136.0,30507.447265625,0.0,1477.0245361328125,1.0,282.74041748046875,284.8020935058594,291.5812683105469,293.1838073730469,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470577597618103,1.0,0.0,0.0,3.5295968055725098,3.5296194553375244,8.312727004522458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4755.63916015625,0.0,1393.3795166015625,3304.857421875,0.0,2907.720947265625,0.8774183988571167,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490556001663208,0.5088326334953308,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958581447601318,0.2833735644817352,0.2694882154464721,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148383498191833,0.3038165867328644,0.2135055214166641,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468616962432861,0.2335057705640792,0.2228329628705978,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148448824882507,0.2023786902427673,0.9188150763511658,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925263226032257,0.5899785757064819,0.5899785757064819,1.0,1.0,-2.5612192153930664,1.048282504081726,1.5129367113113403,0.4714387357234955,0.8899990916252136,0.8899990916252136,0.0,119.63878631591795,136.0,30507.447265625,0.0,1477.0245361328125,1.0,282.74041748046875,284.8020935058594,291.5812683105469,293.1838073730469,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470577597618103,1.0,0.0,0.0,3.5295968055725098,3.5296194553375244,8.312727004522458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4755.63916015625,0.0,1393.3795166015625,3304.857421875,0.0,2907.720947265625,0.8774183988571167,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572161912918091,0.5132258534431458,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989796996116638,0.2891553044319153,0.2749336361885071,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163267374038696,0.3082402944564819,0.2165863215923309,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491072416305542,0.2377900928258896,0.226885512471199,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165855169296265,0.2056935429573059,0.9337174296379088,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992239773273468,0.5882714986801147,0.5882714986801147,1.0,1.0,-2.599516153335572,1.0638524293899536,1.5356637239456177,0.4784092009067535,0.9087311029434204,0.9087311029434204,0.0,122.26399230957033,139.0,30401.87109375,0.0,1540.0401611328125,1.0,283.0409545898437,285.0602722167969,291.59967041015625,293.19757080078125,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441462516784668,1.0,0.0,0.0,3.591939926147461,3.591963052749634,8.608973871560011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5258.19970703125,0.0,1457.0943603515625,3304.857421875,0.0,2880.477294921875,0.8911183476448059,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572161912918091,0.5132258534431458,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989796996116638,0.2891553044319153,0.2749336361885071,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163267374038696,0.3082402944564819,0.2165863215923309,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491072416305542,0.2377900928258896,0.226885512471199,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165855169296265,0.2056935429573059,0.9337174296379088,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992239773273468,0.5882714986801147,0.5882714986801147,1.0,1.0,-2.599516153335572,1.0638524293899536,1.5356637239456177,0.4784092009067535,0.9087311029434204,0.9087311029434204,0.0,122.26399230957033,139.0,30401.87109375,0.0,1540.0401611328125,1.0,283.0409545898437,285.0602722167969,291.59967041015625,293.19757080078125,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441462516784668,1.0,0.0,0.0,3.591939926147461,3.591963052749634,8.608973871560011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5258.19970703125,0.0,1457.0943603515625,3304.857421875,0.0,2880.477294921875,0.8911183476448059,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.9990000128746032,0.6603415608406067,0.5157394409179688,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.8002753853797913,0.2917169034481048,0.2775887548923492,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.8167986273765564,0.3100181221961975,0.2180440574884414,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.065673828125,0.7500030398368835,0.2396494299173355,0.2288501113653183,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.71723473072052,0.2071004509925842,0.9409355521202089,286.06201171875,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0509338378906,1.0,0.5026095509529114,0.5874179601669312,0.5874179601669312,1.0,1.0,-2.6185147762298584,1.0715411901474,1.5469735860824585,0.4818703532218933,0.914810061454773,0.914810061454773,0.0,123.68160247802734,139.0,31218.005859375,0.0,1572.42626953125,1.0,282.7995300292969,284.87969970703125,291.7164001464844,293.4400634765625,293.1499938964844,293.1499938964844,282.75,34361.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615320920944214,1.0,0.0,0.0,3.622823476791382,3.622846841812134,8.757650675761397e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5153.18408203125,0.0,1490.973388671875,3304.857421875,0.0,3043.375,0.8980060815811157,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.9990000128746032,0.6623112559318542,0.5194059610366821,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.800510823726654,0.2938325703144073,0.279802143573761,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162059187889099,0.3112518787384033,0.2190922349691391,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499592304229736,0.2411149591207504,0.2304349988698959,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169548869132996,0.2081210613250732,0.9464744925498962,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.505908191204071,0.5864277482032776,0.5864277482032776,1.0,1.0,-2.6354031562805176,1.0781235694885254,1.5572795867919922,0.4847119450569153,0.9212202429771424,0.9212202429771424,0.0,125.39002227783205,142.0,31468.728515625,0.0,1603.5789794921875,1.0,282.7579040527344,284.82147216796875,291.7278137207031,293.4455871582031,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743955492973328,1.0,0.0,0.0,3.65108323097229,3.6511070728302,8.894812140169961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5403.171875,0.0,1522.6973876953125,3304.857421875,0.0,3164.03857421875,0.9044229388237,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663801908493042,0.5287899971008301,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990501523017883,0.2971847653388977,0.2833441197872162,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101727485657,0.3127088844776153,0.2204170823097229,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481170296669006,0.2432330101728439,0.2327988594770431,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145293951034546,0.2092946916818618,0.9535656571388244,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121302008628845,0.5844473242759705,0.5844473242759705,1.0,1.0,-2.6638951301574707,1.0888370275497437,1.575058102607727,0.4891110062599182,0.9303451180458068,0.9303451180458068,0.0,129.29832458496094,145.0,32451.2109375,0.0,1661.6068115234375,1.0,282.4579772949219,284.5574951171875,291.7386474609375,293.5282897949219,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030903577804564,1.0,0.0,0.0,3.700680732727051,3.700705051422119,9.138112773143804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5492.11669921875,0.0,1580.3343505859375,3304.857421875,0.0,3432.373779296875,0.9157138466835022,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663801908493042,0.5287899971008301,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990501523017883,0.2971847653388977,0.2833441197872162,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101727485657,0.3127088844776153,0.2204170823097229,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481170296669006,0.2432330101728439,0.2327988594770431,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145293951034546,0.2092946916818618,0.9535656571388244,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121302008628845,0.5844473242759705,0.5844473242759705,1.0,1.0,-2.6638951301574707,1.0888370275497437,1.575058102607727,0.4891110062599182,0.9303451180458068,0.9303451180458068,0.0,129.29832458496094,145.0,32451.2109375,0.0,1661.6068115234375,1.0,282.4579772949219,284.5574951171875,291.7386474609375,293.5282897949219,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030903577804564,1.0,0.0,0.0,3.700680732727051,3.700705051422119,9.138112773143804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5492.11669921875,0.0,1580.3343505859375,3304.857421875,0.0,3432.373779296875,0.9157138466835022,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630601286888123,0.5395290851593018,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961846590042114,0.2998092174530029,0.2860873937606811,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085896372795105,0.313393086194992,0.2210955321788787,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449793815612793,0.244643822312355,0.2344006448984146,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104934453964233,0.2096525281667709,0.956582009792328,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682373046875,1.0,0.517751157283783,0.5824668407440186,0.5824668407440186,1.0,1.0,-2.6864655017852783,1.096824288368225,1.5896412134170532,0.4920852482318878,0.936889111995697,0.936889111995697,0.0,133.49258422851562,133.0,33554.1171875,0.0,1713.4041748046875,1.0,282.1576843261719,284.30499267578125,291.7211303710937,293.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247339367866516,1.0,0.0,0.0,3.7402310371398926,3.74025559425354,9.33448006890103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5582.94580078125,0.0,1627.867919921875,3304.857421875,0.0,3632.780517578125,0.9247753024101256,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630601286888123,0.5395290851593018,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961846590042114,0.2998092174530029,0.2860873937606811,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085896372795105,0.313393086194992,0.2210955321788787,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449793815612793,0.244643822312355,0.2344006448984146,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104934453964233,0.2096525281667709,0.956582009792328,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682373046875,1.0,0.517751157283783,0.5824668407440186,0.5824668407440186,1.0,1.0,-2.6864655017852783,1.096824288368225,1.5896412134170532,0.4920852482318878,0.936889111995697,0.936889111995697,0.0,133.49258422851562,133.0,33554.1171875,0.0,1713.4041748046875,1.0,282.1576843261719,284.30499267578125,291.7211303710937,293.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247339367866516,1.0,0.0,0.0,3.7402310371398926,3.74025559425354,9.33448006890103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5582.94580078125,0.0,1627.867919921875,3304.857421875,0.0,3632.780517578125,0.9247753024101256,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621768474578857,0.5385136604309082,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.798738956451416,0.3019892275333404,0.2882268130779266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093805313110352,0.3136415481567383,0.2213307321071624,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464233636856079,0.2456063479185104,0.2353951930999755,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108824253082275,0.2094883322715759,0.9563164710998536,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174332857131958,0.5805841684341431,0.5805841684341431,1.0,1.0,-2.689000129699707,1.095823884010315,1.5931761264801023,0.4907970130443573,0.9406580328941344,0.9406580328941344,0.0,133.2696990966797,121.0,34497.84375,0.0,1716.082275390625,1.0,281.857421875,284.0483703613281,291.7107849121094,293.60467529296875,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419656991958618,1.0,0.0,0.0,3.769747734069824,3.76977276802063,9.48239119225036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5668.55126953125,0.0,1664.5372314453125,3304.857421875,0.0,3790.30322265625,0.931587278842926,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621768474578857,0.5385136604309082,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.798738956451416,0.3019892275333404,0.2882268130779266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093805313110352,0.3136415481567383,0.2213307321071624,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464233636856079,0.2456063479185104,0.2353951930999755,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108824253082275,0.2094883322715759,0.9563164710998536,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174332857131958,0.5805841684341431,0.5805841684341431,1.0,1.0,-2.689000129699707,1.095823884010315,1.5931761264801023,0.4907970130443573,0.9406580328941344,0.9406580328941344,0.0,133.2696990966797,121.0,34497.84375,0.0,1716.082275390625,1.0,281.857421875,284.0483703613281,291.7107849121094,293.60467529296875,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419656991958618,1.0,0.0,0.0,3.769747734069824,3.76977276802063,9.48239119225036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5668.55126953125,0.0,1664.5372314453125,3304.857421875,0.0,3790.30322265625,0.931587278842926,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633523106575012,0.5282211899757385,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056455254554749,0.3038427829742431,0.2899158000946045,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143597841262817,0.3135612308979034,0.2212343364953994,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515936493873596,0.2462457120418548,0.235940620303154,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148608565330505,0.2090176045894622,0.9538902044296264,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.513143002986908,0.5787014365196228,0.5787014365196228,1.0,1.0,-2.6762969493865967,1.0879826545715332,1.5883142948150637,0.4859095811843872,0.9414366483688354,0.9414366483688354,0.0,129.5724334716797,124.0,35295.15625,0.0,1680.7049560546875,1.0,281.5572204589844,283.7873840332031,291.7050476074219,293.63922119140625,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558345079421996,1.0,0.0,0.0,3.788858413696289,3.788883686065674,9.57877659857331e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5746.47705078125,0.0,1689.377197265625,3304.857421875,0.0,3915.368408203125,0.9360655546188354,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633523106575012,0.5282211899757385,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056455254554749,0.3038427829742431,0.2899158000946045,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143597841262817,0.3135612308979034,0.2212343364953994,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515936493873596,0.2462457120418548,0.235940620303154,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148608565330505,0.2090176045894622,0.9538902044296264,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.513143002986908,0.5787014365196228,0.5787014365196228,1.0,1.0,-2.6762969493865967,1.0879826545715332,1.5883142948150637,0.4859095811843872,0.9414366483688354,0.9414366483688354,0.0,129.5724334716797,124.0,35295.15625,0.0,1680.7049560546875,1.0,281.5572204589844,283.7873840332031,291.7050476074219,293.63922119140625,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558345079421996,1.0,0.0,0.0,3.788858413696289,3.788883686065674,9.57877659857331e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5746.47705078125,0.0,1689.377197265625,3304.857421875,0.0,3915.368408203125,0.9360655546188354,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645581722259521,0.5249626040458679,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080938458442688,0.3047122657299042,0.2907282412052154,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158884048461914,0.3134633600711822,0.2211651355028152,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533372640609741,0.2465056180953979,0.2361760586500167,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.715977668762207,0.2087415009737014,0.95256507396698,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.512055516242981,0.5777601003646851,0.5777601003646851,1.0,1.0,-2.6719534397125244,1.0849876403808594,1.5869659185409546,0.4837327897548675,0.94023197889328,0.94023197889328,0.0,128.39549255371094,124.0,36182.4765625,0.0,1669.087646484375,1.0,281.297607421875,283.59478759765625,291.73748779296875,293.7548522949219,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965133786201477,1.0,0.0,0.0,3.7947165966033936,3.7947418689727774,9.608419304640847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5565.38916015625,0.0,1697.5264892578125,3304.857421875,0.0,3998.214599609375,0.937450110912323,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654857993125916,0.5234450697898865,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095571994781494,0.3055207729339599,0.2914711534976959,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164845108985901,0.3132945001125335,0.221033439040184,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542245388031006,0.2467059195041656,0.2363513261079788,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162773013114929,0.2084172666072845,0.9510406255722046,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113826394081116,0.5772264003753662,0.5772264003753662,1.0,1.0,-2.669240951538086,1.0831397771835327,1.5861010551452637,0.482449471950531,0.9395408034324646,0.9395408034324646,0.0,127.82674407958984,127.0,36261.09765625,0.0,1662.6033935546875,1.0,281.2571716308594,283.5422058105469,291.7087707519531,293.6875305175781,293.1499938964844,293.1499938964844,280.95001220703125,35779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681037068367004,1.0,0.0,0.0,3.797788619995117,3.797813892364502,9.623983032724936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5840.107421875,0.0,1702.1710205078125,3304.857421875,0.0,4024.485107421875,0.9382503628730774,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664180159568787,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811005711555481,0.3070575296878814,0.2929499745368957,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599802017212,0.31285560131073,0.220757856965065,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546568512916565,0.2470185309648513,0.2366792112588882,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156111001968384,0.2076974958181381,0.9479519128799438,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.511101245880127,0.5761591196060181,0.5761591196060181,1.0,1.0,-2.667126178741455,1.0809820890426636,1.586144208908081,0.4806932508945465,0.935037076473236,0.935037076473236,0.0,127.68734741210938,130.0,37246.33203125,0.0,1658.9429931640625,1.0,280.95709228515625,283.3043518066406,291.7194519042969,293.7467041015625,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804606437683104,1.0,0.0,0.0,3.7967703342437744,3.7967958450317374,9.61882392402913e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5939.42822265625,0.0,1703.0445556640625,3304.857421875,0.0,4132.7265625,0.9381943941116332,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664180159568787,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811005711555481,0.3070575296878814,0.2929499745368957,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599802017212,0.31285560131073,0.220757856965065,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546568512916565,0.2470185309648513,0.2366792112588882,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156111001968384,0.2076974958181381,0.9479519128799438,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.511101245880127,0.5761591196060181,0.5761591196060181,1.0,1.0,-2.667126178741455,1.0809820890426636,1.586144208908081,0.4806932508945465,0.935037076473236,0.935037076473236,0.0,127.68734741210938,130.0,37246.33203125,0.0,1658.9429931640625,1.0,280.95709228515625,283.3043518066406,291.7194519042969,293.7467041015625,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804606437683104,1.0,0.0,0.0,3.7967703342437744,3.7967958450317374,9.61882392402913e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5939.42822265625,0.0,1703.0445556640625,3304.857421875,0.0,4132.7265625,0.9381943941116332,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659306883811951,0.5260391235351562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108442425727844,0.30845707654953,0.2943346500396728,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122527003288269,0.2203921973705291,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535930871963501,0.2471905946731567,0.2369090020656585,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134989500045776,0.206846684217453,0.9444570541381836,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.5118348002433777,0.5750918388366699,0.5750918388366699,1.0,1.0,-2.6677818298339844,1.0800557136535645,1.5877262353897097,0.4795645177364349,0.927979290485382,0.927979290485382,0.0,128.57638549804688,133.0,38229.3828125,0.0,1663.9327392578125,1.0,280.6571350097656,283.07293701171875,291.73095703125,293.8079528808594,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930064082145692,1.0,0.0,0.0,3.785682201385498,3.785707712173462,9.56272401708702e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6041.25390625,0.0,1691.9111328125,3304.857421875,0.0,4240.71435546875,0.9358781576156616,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659306883811951,0.5260391235351562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108442425727844,0.30845707654953,0.2943346500396728,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122527003288269,0.2203921973705291,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535930871963501,0.2471905946731567,0.2369090020656585,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134989500045776,0.206846684217453,0.9444570541381836,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.5118348002433777,0.5750918388366699,0.5750918388366699,1.0,1.0,-2.6677818298339844,1.0800557136535645,1.5877262353897097,0.4795645177364349,0.927979290485382,0.927979290485382,0.0,128.57638549804688,133.0,38229.3828125,0.0,1663.9327392578125,1.0,280.6571350097656,283.07293701171875,291.73095703125,293.8079528808594,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930064082145692,1.0,0.0,0.0,3.785682201385498,3.785707712173462,9.56272401708702e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6041.25390625,0.0,1691.9111328125,3304.857421875,0.0,4240.71435546875,0.9358781576156616,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640390753746033,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095456957817078,0.3097288608551025,0.2956222593784332,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8114813566207886,0.3115044832229614,0.2199412733316421,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514840960502625,0.2472333312034607,0.2370398789644241,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.7102841734886169,0.2058703899383545,0.9405118227005004,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132368206977844,0.5739387273788452,0.5739387273788452,1.0,1.0,-2.6700711250305176,1.0797536373138428,1.5903173685073853,0.4787046313285827,0.9184466600418092,0.9184466600418092,0.0,130.18429565429688,136.0,39204.12109375,0.0,1674.5462646484375,1.0,280.35723876953125,282.848388671875,291.75341796875,293.8759460449219,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764128684997559,3.764153957366944,9.45414399211586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6147.4462890625,0.0,1668.541015625,3304.857421875,0.0,4300.0,0.9312233328819276,1.0,0.0,3.0,1.0,0.0
