time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640390753746033,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095456957817078,0.3097288608551025,0.2956222593784332,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8114813566207886,0.3115044832229614,0.2199412733316421,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514840960502625,0.2472333312034607,0.2370398789644241,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.7102841734886169,0.2058703899383545,0.9405118227005004,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132368206977844,0.5739387273788452,0.5739387273788452,1.0,1.0,-2.6700711250305176,1.0797536373138428,1.5903173685073853,0.4787046313285827,0.9184466600418092,0.9184466600418092,0.0,130.18429565429688,136.0,39204.12109375,0.0,1674.5462646484375,1.0,280.35723876953125,282.848388671875,291.75341796875,293.8759460449219,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764128684997559,3.764153957366944,9.45414399211586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6147.4462890625,0.0,1668.541015625,3304.857421875,0.0,4300.0,0.9312233328819276,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607482433319092,0.537222683429718,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074577450752258,0.3108903467655182,0.2968193888664245,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076857924461365,0.3106339275836944,0.2194143384695053,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471638321876526,0.2370785772800445,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062238454818726,0.2047901451587677,0.9361578226089478,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.515067994594574,0.5727856755256653,0.5727856755256653,1.0,1.0,-2.6732606887817383,1.079838752746582,1.5934218168258667,0.4780360162258148,0.9065470099449158,0.9065470099449158,0.0,132.28880310058594,124.0,40190.66796875,0.0,1688.7418212890625,1.0,280.0574645996094,282.63311767578125,291.80712890625,293.9746398925781,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7314512729644775,3.731476068496704,9.290708362641452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6264.28076171875,0.0,1632.595703125,3304.857421875,0.0,4300.0,0.9240952134132384,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607482433319092,0.537222683429718,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074577450752258,0.3108903467655182,0.2968193888664245,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076857924461365,0.3106339275836944,0.2194143384695053,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471638321876526,0.2370785772800445,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062238454818726,0.2047901451587677,0.9361578226089478,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.515067994594574,0.5727856755256653,0.5727856755256653,1.0,1.0,-2.6732606887817383,1.079838752746582,1.5934218168258667,0.4780360162258148,0.9065470099449158,0.9065470099449158,0.0,132.28880310058594,124.0,40190.66796875,0.0,1688.7418212890625,1.0,280.0574645996094,282.63311767578125,291.80712890625,293.9746398925781,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7314512729644775,3.731476068496704,9.290708362641452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6264.28076171875,0.0,1632.595703125,3304.857421875,0.0,4300.0,0.9240952134132384,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588271856307983,0.5361568331718445,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084829449653625,0.3114379942417145,0.2973564863204956,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078435659408569,0.3101646900177002,0.2191067337989807,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491138577461243,0.2470929026603698,0.2370292395353317,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060586214065552,0.2042307257652282,0.9336788654327391,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139173269271851,0.5722091794013977,0.5722091794013977,1.0,1.0,-2.6692328453063965,1.077339768409729,1.591892957687378,0.4766024351119995,0.899136483669281,0.899136483669281,0.0,131.8157958984375,124.0,41105.15234375,0.0,1680.762451171875,1.0,279.7993469238281,282.46405029296875,291.8700561523437,294.1239318847656,293.1499938964844,293.1499938964844,279.75,37076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7108442783355713,3.710869073867798,9.188375429403096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6076.99462890625,0.0,1610.1053466796875,3304.857421875,0.0,4300.0,0.9195590615272522,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573104858398438,0.5324458479881287,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107103109359741,0.3119259476661682,0.2977691292762756,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092100620269775,0.3096268475055694,0.2186975926160812,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506173849105835,0.2469675242900848,0.2368674427270889,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070142030715942,0.2036372870206833,0.9307910203933716,283.98785400390625,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117957592010498,0.5716102719306946,0.5716102719306946,1.0,1.0,-2.661118745803833,1.073005437850952,1.5881134271621704,0.4741349518299103,0.8922001719474792,0.8922001719474792,0.0,130.3587188720703,127.0,41091.65625,0.0,1662.478271484375,1.0,279.75762939453125,282.4235534667969,291.8721923828125,294.0881042480469,293.1499938964844,293.1499938964844,280.04998779296875,37235.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686519145965576,3.686543703079224,9.068307917914352e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5666.14306640625,0.0,1583.5159912109375,3304.857421875,0.0,4300.0,0.9142619371414183,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581078171730042,0.5296276807785034,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135080933570862,0.3140305578708648,0.2993538975715637,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104143738746643,0.3098573386669159,0.2185237258672714,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522050738334656,0.2476406991481781,0.2371671199798584,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075039148330688,0.2032667696475982,0.9276922941207886,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311606407166,0.5704123973846436,0.5704123973846436,1.0,1.0,-2.656045436859131,1.0693624019622805,1.586682915687561,0.4713608026504516,0.8834713101387024,0.8834713101387024,0.0,129.2821807861328,130.0,39865.53125,0.0,1650.365234375,1.0,280.0422668457031,282.654541015625,291.75469970703125,293.87237548828125,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641381502151489,3.6414055824279785,8.84760368080606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5512.60986328125,0.0,1532.4549560546875,3304.857421875,0.0,4300.0,0.9041861295700072,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581078171730042,0.5296276807785034,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135080933570862,0.3140305578708648,0.2993538975715637,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104143738746643,0.3098573386669159,0.2185237258672714,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522050738334656,0.2476406991481781,0.2371671199798584,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075039148330688,0.2032667696475982,0.9276922941207886,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311606407166,0.5704123973846436,0.5704123973846436,1.0,1.0,-2.656045436859131,1.0693624019622805,1.586682915687561,0.4713608026504516,0.8834713101387024,0.8834713101387024,0.0,129.2821807861328,130.0,39865.53125,0.0,1650.365234375,1.0,280.0422668457031,282.654541015625,291.75469970703125,293.87237548828125,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641381502151489,3.6414055824279785,8.84760368080606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5512.60986328125,0.0,1532.4549560546875,3304.857421875,0.0,4300.0,0.9041861295700072,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617658734321594,0.5278934240341187,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167672157287598,0.3172374963760376,0.3021343350410461,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833967208862,0.3113250136375427,0.2193521559238433,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543511390686035,0.2492614388465881,0.2384833991527557,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086784839630127,0.2037843167781829,0.92904132604599,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789869308472,0.5692145824432373,0.5692145824432373,1.0,1.0,-2.661492824554444,1.0703855752944946,1.5911071300506592,0.4710315465927124,0.8778592348098755,0.8778592348098755,0.0,128.922119140625,133.0,38840.87109375,0.0,1656.5245361328125,1.0,280.3415222167969,282.9143371582031,291.6979675292969,293.7448425292969,293.1499938964844,293.1499938964844,280.6499938964844,36993.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890825152397156,1.0,0.0,0.0,3.603471755981445,3.603495597839356,8.664341066833003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5412.1181640625,0.0,1489.3533935546875,3304.857421875,0.0,4207.158203125,0.8956089019775391,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617658734321594,0.5278934240341187,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167672157287598,0.3172374963760376,0.3021343350410461,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833967208862,0.3113250136375427,0.2193521559238433,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543511390686035,0.2492614388465881,0.2384833991527557,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086784839630127,0.2037843167781829,0.92904132604599,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789869308472,0.5692145824432373,0.5692145824432373,1.0,1.0,-2.661492824554444,1.0703855752944946,1.5911071300506592,0.4710315465927124,0.8778592348098755,0.8778592348098755,0.0,128.922119140625,133.0,38840.87109375,0.0,1656.5245361328125,1.0,280.3415222167969,282.9143371582031,291.6979675292969,293.7448425292969,293.1499938964844,293.1499938964844,280.6499938964844,36993.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890825152397156,1.0,0.0,0.0,3.603471755981445,3.603495597839356,8.664341066833003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5412.1181640625,0.0,1489.3533935546875,3304.857421875,0.0,4207.158203125,0.8956089019775391,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667653918266296,0.5274732708930969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199014663696289,0.3210377991199493,0.3055853843688965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084909439087,0.313412070274353,0.2207085639238357,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565077543258667,0.2514094710350036,0.2403953373432159,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.709953784942627,0.2048148512840271,0.9331347346305848,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131441354751587,0.5681734085083008,0.5681734085083008,1.0,1.0,-2.6739754676818848,1.0747054815292358,1.599269986152649,0.4724597334861755,0.8751455545425415,0.8751455545425415,0.0,129.22267150878906,136.0,37935.55078125,0.0,1675.83056640625,1.0,280.6412353515625,283.17242431640625,291.6895751953125,293.68017578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973970353603363,1.0,0.0,0.0,3.575501203536988,3.57552456855774,8.530355444236193e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5330.78173828125,0.0,1457.163330078125,3304.857421875,0.0,4076.093994140625,0.8891903758049011,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667653918266296,0.5274732708930969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199014663696289,0.3210377991199493,0.3055853843688965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084909439087,0.313412070274353,0.2207085639238357,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565077543258667,0.2514094710350036,0.2403953373432159,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.709953784942627,0.2048148512840271,0.9331347346305848,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131441354751587,0.5681734085083008,0.5681734085083008,1.0,1.0,-2.6739754676818848,1.0747054815292358,1.599269986152649,0.4724597334861755,0.8751455545425415,0.8751455545425415,0.0,129.22267150878906,136.0,37935.55078125,0.0,1675.83056640625,1.0,280.6412353515625,283.17242431640625,291.6895751953125,293.68017578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973970353603363,1.0,0.0,0.0,3.575501203536988,3.57552456855774,8.530355444236193e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5330.78173828125,0.0,1457.163330078125,3304.857421875,0.0,4076.093994140625,0.8891903758049011,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721903681755066,0.5284400582313538,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226464986801147,0.3251998424530029,0.309436172246933,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694603919983,0.3158493936061859,0.2223569005727768,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785057067871,0.2538743615150451,0.2426627874374389,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109980583190918,0.2061605751514434,0.9388769865036012,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024112701416,0.5671321749687195,0.5671321749687195,1.0,1.0,-2.69136643409729,1.0811946392059326,1.6101717948913574,0.4749842584133148,0.8752858638763428,0.8752858638763428,0.0,130.13352966308594,139.0,37083.0625,0.0,1705.24169921875,1.0,280.9410095214844,283.4267272949219,291.69488525390625,293.6395263671875,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598530530929564,1.0,0.0,0.0,3.55918025970459,3.5592033863067627,8.452656743429543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5259.0693359375,0.0,1437.4627685546875,3304.857421875,0.0,3951.275634765625,0.8853306770324707,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721903681755066,0.5284400582313538,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226464986801147,0.3251998424530029,0.309436172246933,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694603919983,0.3158493936061859,0.2223569005727768,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785057067871,0.2538743615150451,0.2426627874374389,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109980583190918,0.2061605751514434,0.9388769865036012,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024112701416,0.5671321749687195,0.5671321749687195,1.0,1.0,-2.69136643409729,1.0811946392059326,1.6101717948913574,0.4749842584133148,0.8752858638763428,0.8752858638763428,0.0,130.13352966308594,139.0,37083.0625,0.0,1705.24169921875,1.0,280.9410095214844,283.4267272949219,291.69488525390625,293.6395263671875,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598530530929564,1.0,0.0,0.0,3.55918025970459,3.5592033863067627,8.452656743429543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5259.0693359375,0.0,1437.4627685546875,3304.857421875,0.0,3951.275634765625,0.8853306770324707,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748135089874268,0.529424786567688,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238256573677063,0.3273676931858063,0.3114414811134338,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161057233810425,0.3171440660953522,0.2232320010662078,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591477036476135,0.2551796734333038,0.2438677102327346,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.711388349533081,0.2069198489189148,0.9421513080596924,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177638530731201,0.5666115880012512,0.5666115880012512,1.0,1.0,-2.70139217376709,1.0850214958190918,1.6163705587387085,0.4765396416187286,0.8769422173500061,0.8769422173500061,0.0,130.79542541503906,139.0,36293.63671875,0.0,1722.9776611328125,1.0,281.1961364746094,283.6151733398437,291.6670837402344,293.5316162109375,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950428307056427,1.0,0.0,0.0,3.5554518699646,3.5554749965667725,8.434957976533042e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5416.314453125,0.0,1432.2086181640625,3304.857421875,0.0,3866.819580078125,0.8844090104103088,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774513125419617,0.530521035194397,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8250374794006348,0.3296235799789428,0.3135645389556885,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.81668621301651,0.3185257911682129,0.2241960018873214,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599581480026245,0.2565569877624511,0.245167464017868,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118363976478577,0.2077540457248687,0.9458666443824768,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196810364723206,0.5658243298530579,0.5658243298530579,1.0,1.0,-2.712444305419922,1.0889902114868164,1.623453974723816,0.4780072271823883,0.8782507181167603,0.8782507181167603,0.0,131.5307159423828,142.0,36295.4375,0.0,1742.6910400390625,1.0,281.24090576171875,283.676513671875,291.6992492675781,293.6036376953125,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472631216049194,1.0,0.0,0.0,3.555319309234619,3.555342197418213,8.434328151452064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5192.6767578125,0.0,1430.940673828125,3304.857421875,0.0,3838.272705078125,0.8842276930809021,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826325058937073,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271971344947815,0.3342963755130768,0.3179350197315216,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835013389587,0.3214324712753296,0.2261997908353805,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431215286255,0.2594362795352936,0.2478678822517395,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498056411743,0.2095555812120437,0.9538607001304626,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239352583885193,0.5642498731613159,0.5642498731613159,1.0,1.0,-2.736423254013061,1.0976821184158323,1.638741135597229,0.4812882542610168,0.8842147588729858,0.8842147588729858,0.0,133.29563903808594,145.0,35733.00390625,0.0,1786.7401123046875,1.0,281.5409545898437,283.93280029296875,291.7021789550781,293.57635498046875,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366056323051452,1.0,0.0,0.0,3.564387321472168,3.564410448074341,8.477407504869916e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5141.03076171875,0.0,1438.0439453125,3304.857421875,0.0,3741.535888671875,0.8859969973564148,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826325058937073,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271971344947815,0.3342963755130768,0.3179350197315216,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835013389587,0.3214324712753296,0.2261997908353805,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431215286255,0.2594362795352936,0.2478678822517395,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498056411743,0.2095555812120437,0.9538607001304626,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239352583885193,0.5642498731613159,0.5642498731613159,1.0,1.0,-2.736423254013061,1.0976821184158323,1.638741135597229,0.4812882542610168,0.8842147588729858,0.8842147588729858,0.0,133.29563903808594,145.0,35733.00390625,0.0,1786.7401123046875,1.0,281.5409545898437,283.93280029296875,291.7021789550781,293.57635498046875,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366056323051452,1.0,0.0,0.0,3.564387321472168,3.564410448074341,8.477407504869916e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5141.03076171875,0.0,1438.0439453125,3304.857421875,0.0,3741.535888671875,0.8859969973564148,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878162026405334,0.5368465185165405,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292378187179565,0.3391940295696258,0.3225328624248504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183728456497192,0.3245335519313812,0.2283552438020706,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626327872276306,0.2624881863594055,0.2507461905479431,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132189869880676,0.2115335464477539,0.9627200365066528,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555886268616,0.5626753568649292,0.5626753568649292,1.0,1.0,-2.7627742290496826,1.1073752641677856,1.6553990840911863,0.4850492477416992,0.8930490016937256,0.8930490016937256,0.0,135.33453369140625,148.0,35202.1640625,0.0,1836.404541015625,1.0,281.841064453125,284.1834411621094,291.7005310058594,293.5486755371094,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279634356498718,1.0,0.0,0.0,3.586036205291748,3.5860595703125,8.580698818150267e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5091.01513671875,0.0,1458.743408203125,3304.857421875,0.0,3662.459716796875,0.8905850648880005,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878162026405334,0.5368465185165405,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292378187179565,0.3391940295696258,0.3225328624248504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183728456497192,0.3245335519313812,0.2283552438020706,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626327872276306,0.2624881863594055,0.2507461905479431,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132189869880676,0.2115335464477539,0.9627200365066528,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555886268616,0.5626753568649292,0.5626753568649292,1.0,1.0,-2.7627742290496826,1.1073752641677856,1.6553990840911863,0.4850492477416992,0.8930490016937256,0.8930490016937256,0.0,135.33453369140625,148.0,35202.1640625,0.0,1836.404541015625,1.0,281.841064453125,284.1834411621094,291.7005310058594,293.5486755371094,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279634356498718,1.0,0.0,0.0,3.586036205291748,3.5860595703125,8.580698818150267e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5091.01513671875,0.0,1458.743408203125,3304.857421875,0.0,3662.459716796875,0.8905850648880005,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930419206619263,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312047719955444,0.3442867994308471,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190815448760986,0.3277816474437713,0.230621337890625,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638647556304932,0.2656850814819336,0.25377157330513,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723731040955,0.2136583179235458,0.9722908735275269,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337382555007935,0.5608115196228027,0.5608115196228027,1.0,1.0,-2.7910051345825195,1.1174815893173218,1.6735235452651978,0.4888106882572174,0.9047022461891174,0.9047022461891174,0.0,137.58685302734375,151.0,34690.92578125,0.0,1890.8726806640625,1.0,282.1413269042969,284.42877197265625,291.6915588378906,293.5150756835937,293.1499938964844,293.1499938964844,281.8500061035156,35089.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205199480056764,1.0,0.0,0.0,3.619281053543091,3.619304656982422,8.740532848605653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5618.95166015625,0.0,1492.50390625,3304.857421875,0.0,3593.9560546875,0.8977946639060974,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930419206619263,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312047719955444,0.3442867994308471,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190815448760986,0.3277816474437713,0.230621337890625,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638647556304932,0.2656850814819336,0.25377157330513,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723731040955,0.2136583179235458,0.9722908735275269,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337382555007935,0.5608115196228027,0.5608115196228027,1.0,1.0,-2.7910051345825195,1.1174815893173218,1.6735235452651978,0.4888106882572174,0.9047022461891174,0.9047022461891174,0.0,137.58685302734375,151.0,34690.92578125,0.0,1890.8726806640625,1.0,282.1413269042969,284.42877197265625,291.6915588378906,293.5150756835937,293.1499938964844,293.1499938964844,281.8500061035156,35089.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205199480056764,1.0,0.0,0.0,3.619281053543091,3.619304656982422,8.740532848605653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5618.95166015625,0.0,1492.50390625,3304.857421875,0.0,3593.9560546875,0.8977946639060974,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952205300331116,0.5464937686920166,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317402601242065,0.3482729494571686,0.3315271139144897,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263828754425,0.329748123884201,0.2323605716228485,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636862397193909,0.2679741382598877,0.256317526102066,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232785224915,0.2150211483240127,0.9800379872322084,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589476823806763,0.5589476823806763,1.0,1.0,-2.8175036907196045,1.1267298460006714,1.690773844718933,0.4921935200691223,0.9110122323036194,0.9110122323036194,0.0,140.43626403808594,154.0,35862.65234375,0.0,1946.4215087890625,1.0,281.8579406738281,284.2084350585937,291.786376953125,293.7296142578125,293.1499938964844,293.1499938964844,281.54998779296875,35161.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449588060379028,1.0,0.0,0.0,3.651301622390747,3.651325464248657,8.895875680536847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5772.171875,0.0,1528.343017578125,3304.857421875,0.0,3817.435302734375,0.9049808382987976,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952205300331116,0.5464937686920166,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317402601242065,0.3482729494571686,0.3315271139144897,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263828754425,0.329748123884201,0.2323605716228485,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636862397193909,0.2679741382598877,0.256317526102066,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232785224915,0.2150211483240127,0.9800379872322084,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589476823806763,0.5589476823806763,1.0,1.0,-2.8175036907196045,1.1267298460006714,1.690773844718933,0.4921935200691223,0.9110122323036194,0.9110122323036194,0.0,140.43626403808594,154.0,35862.65234375,0.0,1946.4215087890625,1.0,281.8579406738281,284.2084350585937,291.786376953125,293.7296142578125,293.1499938964844,293.1499938964844,281.54998779296875,35161.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449588060379028,1.0,0.0,0.0,3.651301622390747,3.651325464248657,8.895875680536847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5772.171875,0.0,1528.343017578125,3304.857421875,0.0,3817.435302734375,0.9049808382987976,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949569582939148,0.5505428314208984,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311008810997009,0.3497841954231262,0.3331587314605713,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168886303901672,0.3301970064640045,0.2328391373157501,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626784443855286,0.2686981558799743,0.2571898698806762,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119914889335632,0.215312197804451,0.982199728488922,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414340496063232,0.558015763759613,0.558015763759613,1.0,1.0,-2.8285555839538574,1.130359768867493,1.6981956958770752,0.4933814704418182,0.9125010371208192,0.9125010371208192,0.0,142.16357421875,154.0,36787.546875,0.0,1972.4664306640625,1.0,281.6010131835937,284.0193786621094,291.82049560546875,293.865966796875,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961284041404724,1.0,0.0,0.0,3.6649765968322754,3.6650006771087646,8.962634865383734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5608.580078125,0.0,1544.318603515625,3304.857421875,0.0,3964.02392578125,0.908071756362915,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939272284507751,0.5552291870117188,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299413323402405,0.3510457277297973,0.3344888091087341,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149507641792297,0.3303772509098053,0.2330740392208099,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611390948295593,0.2691932916641235,0.2577981948852539,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101883292198181,0.2153770327568054,0.9831827878952026,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438148379325867,0.557003915309906,0.557003915309906,1.0,1.0,-2.837984085083008,1.1331586837768557,1.7048254013061523,0.4941015243530273,0.9144824743270874,0.9144824743270874,0.0,144.05148315429688,157.0,36976.73828125,0.0,1996.837890625,1.0,281.5580139160156,283.96502685546875,291.7765197753906,293.7962646484375,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704971313476562,1.0,0.0,0.0,3.6763551235198975,3.6763792037963854,9.0183726797477e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5874.72119140625,0.0,1557.7476806640625,3304.857421875,0.0,4045.58642578125,0.9107108116149902,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901291608810425,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270687460899353,0.3531364202499389,0.3367219567298889,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104123473167419,0.3302649259567261,0.2332032769918441,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697659730911255,0.2586000859737396,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057627439498901,0.2150780707597732,0.9831019639968872,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.13330078125,1.0,0.5482366681098938,0.5549802780151367,0.5549802780151367,1.0,1.0,-2.8536901473999023,1.1373122930526731,1.716377854347229,0.4947872161865234,0.9153119325637816,0.9153119325637816,0.0,147.95497131347656,145.0,38039.234375,0.0,2041.45849609375,1.0,281.2579650878906,283.7225952148437,291.7331848144531,293.81011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912842512130736,1.0,0.0,0.0,3.6929218769073486,3.692946195602417,9.099834983317124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5967.3984375,0.0,1578.2144775390625,3304.857421875,0.0,4226.01220703125,0.9145755767822266,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901291608810425,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270687460899353,0.3531364202499389,0.3367219567298889,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104123473167419,0.3302649259567261,0.2332032769918441,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697659730911255,0.2586000859737396,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057627439498901,0.2150780707597732,0.9831019639968872,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.13330078125,1.0,0.5482366681098938,0.5549802780151367,0.5549802780151367,1.0,1.0,-2.8536901473999023,1.1373122930526731,1.716377854347229,0.4947872161865234,0.9153119325637816,0.9153119325637816,0.0,147.95497131347656,145.0,38039.234375,0.0,2041.45849609375,1.0,281.2579650878906,283.7225952148437,291.7331848144531,293.81011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912842512130736,1.0,0.0,0.0,3.6929218769073486,3.692946195602417,9.099834983317124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5967.3984375,0.0,1578.2144775390625,3304.857421875,0.0,4226.01220703125,0.9145755767822266,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.6854259967803955,0.5635979771614075,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290567398071289,0.3548152148723602,0.3383669257164001,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8107923269271851,0.3297129571437835,0.2328708469867706,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7583901882171631,0.2699293196201324,0.2588196694850921,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705774188041687,0.2144029140472412,0.980342447757721,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469226837158203,0.5529565811157227,0.5529565811157227,1.0,1.0,-2.850302696228028,1.132999300956726,1.7173033952713013,0.4915326237678528,0.9135940074920654,0.9135940074920654,0.0,147.30252075195312,133.0,39082.52734375,0.0,2032.7158203125,1.0,280.9578552246094,283.4856262207031,291.7098693847656,293.8338317871094,293.1499938964844,293.1499938964844,280.6499938964844,35822.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7002861499786377,3.700310468673706,9.136164180745254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6067.7392578125,0.0,1588.4892578125,3304.857421875,0.0,4300.0,0.9163914918899536,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.6854259967803955,0.5635979771614075,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290567398071289,0.3548152148723602,0.3383669257164001,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8107923269271851,0.3297129571437835,0.2328708469867706,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7583901882171631,0.2699293196201324,0.2588196694850921,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705774188041687,0.2144029140472412,0.980342447757721,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469226837158203,0.5529565811157227,0.5529565811157227,1.0,1.0,-2.850302696228028,1.132999300956726,1.7173033952713013,0.4915326237678528,0.9135940074920654,0.9135940074920654,0.0,147.30252075195312,133.0,39082.52734375,0.0,2032.7158203125,1.0,280.9578552246094,283.4856262207031,291.7098693847656,293.8338317871094,293.1499938964844,293.1499938964844,280.6499938964844,35822.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7002861499786377,3.700310468673706,9.136164180745254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6067.7392578125,0.0,1588.4892578125,3304.857421875,0.0,4300.0,0.9163914918899536,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827134490013123,0.5530589818954468,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348867893218994,0.3561976253986358,0.3395996987819671,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150256276130676,0.3288630843162536,0.2322297543287277,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629423141479492,0.269810676574707,0.2586352825164795,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092919945716858,0.2134567946195602,0.9757555723190308,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601632118225,0.551308274269104,0.551308274269104,1.0,1.0,-2.8326244354248047,1.122924566268921,1.7096997499465942,0.4855442941188812,0.9090244770050048,0.9090244770050048,0.0,143.16021728515625,136.0,39913.609375,0.0,1983.8570556640625,1.0,280.6578369140625,283.2417907714844,291.7266845703125,293.89013671875,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6973354816436768,3.697360038757324,9.121599759964738e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6164.0986328125,0.0,1587.2457275390625,3304.857421875,0.0,4300.0,0.915915846824646,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827134490013123,0.5530589818954468,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348867893218994,0.3561976253986358,0.3395996987819671,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150256276130676,0.3288630843162536,0.2322297543287277,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629423141479492,0.269810676574707,0.2586352825164795,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092919945716858,0.2134567946195602,0.9757555723190308,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601632118225,0.551308274269104,0.551308274269104,1.0,1.0,-2.8326244354248047,1.122924566268921,1.7096997499465942,0.4855442941188812,0.9090244770050048,0.9090244770050048,0.0,143.16021728515625,136.0,39913.609375,0.0,1983.8570556640625,1.0,280.6578369140625,283.2417907714844,291.7266845703125,293.89013671875,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6973354816436768,3.697360038757324,9.121599759964738e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6164.0986328125,0.0,1587.2457275390625,3304.857421875,0.0,4300.0,0.915915846824646,1.0,0.0,3.0,1.0,0.0
