time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810686588287354,0.5484225153923035,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.837927520275116,0.3573687076568603,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163749575614929,0.327803760766983,0.2314826697111129,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647720575332642,0.2695006132125854,0.2583245635032654,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100670337677002,0.2123416066169738,0.970645785331726,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394366979598999,0.5496599674224854,0.5496599674224854,1.0,1.0,-2.820931434631348,1.1155236959457395,1.705407738685608,0.4805794060230255,0.9017055034637452,0.9017055034637452,0.0,141.20335388183594,139.0,40727.0859375,0.0,1955.630615234375,1.0,280.35791015625,283.0038146972656,291.74957275390625,293.953369140625,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683088541030884,3.683112859725952,9.051437928064844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6260.8359375,0.0,1573.3546142578125,3304.857421875,0.0,4300.0,0.9129310846328736,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810686588287354,0.5484225153923035,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.837927520275116,0.3573687076568603,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163749575614929,0.327803760766983,0.2314826697111129,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647720575332642,0.2695006132125854,0.2583245635032654,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100670337677002,0.2123416066169738,0.970645785331726,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394366979598999,0.5496599674224854,0.5496599674224854,1.0,1.0,-2.820931434631348,1.1155236959457395,1.705407738685608,0.4805794060230255,0.9017055034637452,0.9017055034637452,0.0,141.20335388183594,139.0,40727.0859375,0.0,1955.630615234375,1.0,280.35791015625,283.0038146972656,291.74957275390625,293.953369140625,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683088541030884,3.683112859725952,9.051437928064844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6260.8359375,0.0,1573.3546142578125,3304.857421875,0.0,4300.0,0.9129310846328736,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797934770584106,0.5479503273963928,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385704159736633,0.3579060435295105,0.3412261307239532,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161785006523132,0.3272284567356109,0.2311081141233444,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648301124572754,0.2692985832691192,0.2581610679626465,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096271514892578,0.2117425948381424,0.968064785003662,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388301610946655,0.548835813999176,0.548835813999176,1.0,1.0,-2.817261219024658,1.1127644777297974,1.7044966220855713,0.4786154925823211,0.8965266942977905,0.8965266942977905,0.0,140.91262817382812,139.0,41545.7734375,0.0,1948.36865234375,1.0,280.1005249023437,282.8231201171875,291.79217529296875,294.0773620605469,293.1499938964844,293.1499938964844,280.04998779296875,36576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6717379093170166,3.671762228012085,8.995734788186383e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6066.94873046875,0.0,1561.828857421875,3304.857421875,0.0,4300.0,0.9104726314544678,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780306696891785,0.548521101474762,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386433124542236,0.3583796918392181,0.341676115989685,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154094815254211,0.3265873193740845,0.2306644916534423,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.764333963394165,0.2690390944480896,0.2579260468482971,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086427211761475,0.2110892981290817,0.9652042984962464,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385259985923767,0.548321008682251,0.548321008682251,1.0,1.0,-2.8142330646514893,1.110689640045166,1.7035435438156128,0.4772023856639862,0.8918638229370117,0.8918638229370117,0.0,140.9853973388672,142.0,41558.5546875,0.0,1943.8890380859373,1.0,280.05810546875,282.7766418457031,291.77423095703125,294.0202941894531,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65698504447937,3.65700936317444,8.923591394704999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5658.2080078125,0.0,1546.3837890625,3304.857421875,0.0,4300.0,0.9073122143745422,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764956116676331,0.5499843955039978,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392202258110046,0.360533207654953,0.3433378636837005,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144091963768005,0.326621413230896,0.2303930819034576,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.2694566547870636,0.2580355405807495,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070721387863159,0.210551843047142,0.9616752862930298,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010740280151,0.5472913384437561,0.5472913384437561,1.0,1.0,-2.813543796539306,1.1089465618133545,1.704597234725952,0.4755129516124725,0.8874260187149048,0.8874260187149048,0.0,141.431396484375,130.0,40441.26953125,0.0,1944.9425048828125,1.0,280.3421325683594,283.0002136230469,291.62310791015625,293.774169921875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631470441818237,3.631494283676148,8.799506190371176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5501.99072265625,0.0,1517.577880859375,3304.857421875,0.0,4300.0,0.901605486869812,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764956116676331,0.5499843955039978,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392202258110046,0.360533207654953,0.3433378636837005,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144091963768005,0.326621413230896,0.2303930819034576,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.2694566547870636,0.2580355405807495,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070721387863159,0.210551843047142,0.9616752862930298,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010740280151,0.5472913384437561,0.5472913384437561,1.0,1.0,-2.813543796539306,1.1089465618133545,1.704597234725952,0.4755129516124725,0.8874260187149048,0.8874260187149048,0.0,141.431396484375,130.0,40441.26953125,0.0,1944.9425048828125,1.0,280.3421325683594,283.0002136230469,291.62310791015625,293.774169921875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631470441818237,3.631494283676148,8.799506190371176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5501.99072265625,0.0,1517.577880859375,3304.857421875,0.0,4300.0,0.901605486869812,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786358952522278,0.5389819145202637,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846725344657898,0.3637900948524475,0.3460529744625091,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922344207764,0.3278510868549347,0.2309796959161758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698731422424316,0.2707932293415069,0.2589763700962066,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000123977661,0.2108750641345977,0.9616084098815918,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.5462616682052612,0.5462616682052612,1.0,1.0,-2.8053548336029053,1.1038843393325806,1.7014704942703247,0.4724837243556976,0.8856450319290161,0.8856450319290161,0.0,137.58676147460938,133.0,39222.9140625,0.0,1913.5196533203125,1.0,280.6415405273437,283.2335510253906,291.5033264160156,293.585693359375,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128900051116943,3.6129136085510254,8.709691314834345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5371.54150390625,0.0,1495.8358154296875,3304.857421875,0.0,4300.0,0.8973394632339478,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786358952522278,0.5389819145202637,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846725344657898,0.3637900948524475,0.3460529744625091,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922344207764,0.3278510868549347,0.2309796959161758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698731422424316,0.2707932293415069,0.2589763700962066,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000123977661,0.2108750641345977,0.9616084098815918,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.5462616682052612,0.5462616682052612,1.0,1.0,-2.8053548336029053,1.1038843393325806,1.7014704942703247,0.4724837243556976,0.8856450319290161,0.8856450319290161,0.0,137.58676147460938,133.0,39222.9140625,0.0,1913.5196533203125,1.0,280.6415405273437,283.2335510253906,291.5033264160156,293.585693359375,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128900051116943,3.6129136085510254,8.709691314834345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5371.54150390625,0.0,1495.8358154296875,3304.857421875,0.0,4300.0,0.8973394632339478,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.684248685836792,0.531298816204071,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533372282981873,0.3676450550556183,0.3494573831558227,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8252090811729431,0.3296830058097839,0.2320924252271652,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7751756906509399,0.272663414478302,0.260530412197113,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7161160707473755,0.2117857038974762,0.9646382927894592,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858642578125,1.0,0.5339386463165283,0.5450383424758911,0.5450383424758911,1.0,1.0,-2.8070406913757324,1.1029083728790283,1.704132318496704,0.4709325134754181,0.8862935900688171,0.8862935900688171,0.0,135.2010955810547,136.0,38090.16796875,0.0,1904.787353515625,1.0,280.94140625,283.4651794433594,291.41094970703125,293.4259338378906,293.1499938964844,293.1499938964844,281.25,36249.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932119250297546,1.0,0.0,0.0,3.602857112884521,3.602880716323853,8.661385209052241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5254.76220703125,0.0,1483.189453125,3304.857421875,0.0,4242.46630859375,0.8949415683746338,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.684248685836792,0.531298816204071,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533372282981873,0.3676450550556183,0.3494573831558227,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8252090811729431,0.3296830058097839,0.2320924252271652,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7751756906509399,0.272663414478302,0.260530412197113,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7161160707473755,0.2117857038974762,0.9646382927894592,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858642578125,1.0,0.5339386463165283,0.5450383424758911,0.5450383424758911,1.0,1.0,-2.8070406913757324,1.1029083728790283,1.704132318496704,0.4709325134754181,0.8862935900688171,0.8862935900688171,0.0,135.2010955810547,136.0,38090.16796875,0.0,1904.787353515625,1.0,280.94140625,283.4651794433594,291.41094970703125,293.4259338378906,293.1499938964844,293.1499938964844,281.25,36249.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932119250297546,1.0,0.0,0.0,3.602857112884521,3.602880716323853,8.661385209052241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5254.76220703125,0.0,1483.189453125,3304.857421875,0.0,4242.46630859375,0.8949415683746338,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905970573425293,0.5274034142494202,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584596514701843,0.3718895018100738,0.3533125817775726,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286746740341187,0.3318732678890228,0.2335201203823089,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930271148682,0.2748697698116302,0.2624864876270294,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719000518321991,0.2130308747291565,0.969659149646759,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.5438150763511658,0.5438150763511658,1.0,1.0,-2.817086696624756,1.1055337190628052,1.711552977561951,0.4712607860565185,0.8895995020866394,0.8895995020866394,0.0,134.34616088867188,139.0,37173.7109375,0.0,1916.595458984375,1.0,281.2413330078125,283.70391845703125,291.3559875488281,293.3132019042969,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797918796539308,1.0,0.0,0.0,3.6028859615325928,3.6029093265533447,8.661523906994262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5162.72265625,0.0,1481.2178955078125,3304.857421875,0.0,4126.9140625,0.894758403301239,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905970573425293,0.5274034142494202,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584596514701843,0.3718895018100738,0.3533125817775726,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286746740341187,0.3318732678890228,0.2335201203823089,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930271148682,0.2748697698116302,0.2624864876270294,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719000518321991,0.2130308747291565,0.969659149646759,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.5438150763511658,0.5438150763511658,1.0,1.0,-2.817086696624756,1.1055337190628052,1.711552977561951,0.4712607860565185,0.8895995020866394,0.8895995020866394,0.0,134.34616088867188,139.0,37173.7109375,0.0,1916.595458984375,1.0,281.2413330078125,283.70391845703125,291.3559875488281,293.3132019042969,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797918796539308,1.0,0.0,0.0,3.6028859615325928,3.6029093265533447,8.661523906994262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5162.72265625,0.0,1481.2178955078125,3304.857421875,0.0,4126.9140625,0.894758403301239,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938158273696899,0.5265591740608215,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605316877365112,0.374120831489563,0.3553405106067657,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299451470375061,0.33306485414505,0.2342988699674606,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805973887443542,0.2760630846023559,0.2635540664196014,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200438380241394,0.2137257158756256,0.9725533127784728,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.29058837890625,285.2364807128906,1.0,0.5357471704483032,0.5432034134864807,0.5432034134864807,1.0,1.0,-2.824204206466675,1.1077481508255005,1.7164560556411743,0.4718706011772156,0.8928664922714233,0.8928664922714233,0.0,134.34486389160156,139.0,36444.78125,0.0,1927.91015625,1.0,281.4974670410156,283.8926696777344,291.30792236328125,293.1828308105469,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700708985328674,1.0,0.0,0.0,3.606801271438599,3.6068248748779297,8.680359542267979e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5318.6279296875,0.0,1484.297119140625,3304.857421875,0.0,4041.833251953125,0.8955575823783875,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970071196556091,0.5261172652244568,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625068664550781,0.3764530122280121,0.3575139343738556,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311343789100647,0.3343542814254761,0.2351831346750259,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.782014787197113,0.277338445186615,0.2647364735603332,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210108041763306,0.214494839310646,0.9758885502815248,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370041728019714,0.5424636602401733,0.5424636602401733,1.0,1.0,-2.832775115966797,1.11041259765625,1.7223626375198364,0.4726062417030334,0.8956720232963562,0.8956720232963562,0.0,134.5241241455078,142.0,36436.5859375,0.0,1942.47412109375,1.0,281.5414733886719,283.9480285644531,291.3251342773437,293.2391662597656,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667181372642516,1.0,0.0,0.0,3.613840341567993,3.613863945007324,8.714274031262903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5089.74462890625,0.0,1490.983154296875,3304.857421875,0.0,4012.240966796875,0.8969991207122803,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028543949127197,0.5266580581665039,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657851219177246,0.3812732696533203,0.3619915843009949,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959941864014,0.3370649516582489,0.2370320856571197,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842320203781128,0.2800106406211853,0.2672128975391388,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634289741516,0.2161745876073837,0.9831909537315368,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.540225625038147,0.5409842133522034,0.5409842133522034,1.0,1.0,-2.85277795791626,1.1169273853302002,1.7358505725860596,0.4746385514736175,0.9044498205184937,0.9044498205184937,0.0,135.4377899169922,145.0,35764.41796875,0.0,1979.16943359375,1.0,281.8415222167969,284.1895446777344,291.30206298828125,293.1797180175781,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955207109451294,1.0,0.0,0.0,3.635612964630127,3.635636568069458,8.81959294929402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5616.125,0.0,1512.7239990234375,3304.857421875,0.0,3909.748291015625,0.90166437625885,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028543949127197,0.5266580581665039,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657851219177246,0.3812732696533203,0.3619915843009949,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959941864014,0.3370649516582489,0.2370320856571197,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842320203781128,0.2800106406211853,0.2672128975391388,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634289741516,0.2161745876073837,0.9831909537315368,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.540225625038147,0.5409842133522034,0.5409842133522034,1.0,1.0,-2.85277795791626,1.1169273853302002,1.7358505725860596,0.4746385514736175,0.9044498205184937,0.9044498205184937,0.0,135.4377899169922,145.0,35764.41796875,0.0,1979.16943359375,1.0,281.8415222167969,284.1895446777344,291.30206298828125,293.1797180175781,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955207109451294,1.0,0.0,0.0,3.635612964630127,3.635636568069458,8.81959294929402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5616.125,0.0,1512.7239990234375,3304.857421875,0.0,3909.748291015625,0.90166437625885,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051584720611572,0.5302873849868774,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668769598007202,0.3849210441112518,0.3658658862113952,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325877785682678,0.3384959697723388,0.2383820414543151,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.28177210688591,0.2692355513572693,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722239077091217,0.2171448320150375,0.9889825582504272,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440261363983154,0.5395047068595886,0.5395047068595886,1.0,1.0,-2.8728156089782715,1.1234002113342283,1.749415397644043,0.4767208993434906,0.9078396558761596,0.9078396558761596,0.0,137.33140563964844,148.0,36836.8046875,0.0,2021.1727294921875,1.0,281.557861328125,283.9690246582031,291.3883361816406,293.3783569335937,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758679866790771,1.0,0.0,0.0,3.655926465988159,3.655950307846069,8.918425464798929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5763.3349609375,0.0,1535.842041015625,3304.857421875,0.0,4092.703369140625,0.9062344431877136,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051584720611572,0.5302873849868774,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668769598007202,0.3849210441112518,0.3658658862113952,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325877785682678,0.3384959697723388,0.2383820414543151,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.28177210688591,0.2692355513572693,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722239077091217,0.2171448320150375,0.9889825582504272,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440261363983154,0.5395047068595886,0.5395047068595886,1.0,1.0,-2.8728156089782715,1.1234002113342283,1.749415397644043,0.4767208993434906,0.9078396558761596,0.9078396558761596,0.0,137.33140563964844,148.0,36836.8046875,0.0,2021.1727294921875,1.0,281.557861328125,283.9690246582031,291.3883361816406,293.3783569335937,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758679866790771,1.0,0.0,0.0,3.655926465988159,3.655950307846069,8.918425464798929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5763.3349609375,0.0,1535.842041015625,3304.857421875,0.0,4092.703369140625,0.9062344431877136,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036112546920776,0.5376832485198975,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649245500564575,0.3873361647129059,0.3684675395488739,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352855682373,0.3385764062404632,0.2386995553970337,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824810743331909,0.2702081203460693,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437384605408,0.2171708643436432,0.9904831051826476,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478362441062927,0.5376799702644348,0.5376799702644348,1.0,1.0,-2.888190269470215,1.1273020505905151,1.7608883380889893,0.4772737324237823,0.9084320068359376,0.9084320068359376,0.0,140.2578887939453,151.0,37883.38671875,0.0,2061.021240234375,1.0,281.2581481933594,283.72869873046875,291.37744140625,293.4389038085937,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985722899436952,1.0,0.0,0.0,3.66925835609436,3.6692824363708496,8.983589054878394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5864.0546875,0.0,1552.13671875,3304.857421875,0.0,4287.95263671875,0.9093373417854308,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036112546920776,0.5376832485198975,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649245500564575,0.3873361647129059,0.3684675395488739,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352855682373,0.3385764062404632,0.2386995553970337,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824810743331909,0.2702081203460693,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437384605408,0.2171708643436432,0.9904831051826476,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478362441062927,0.5376799702644348,0.5376799702644348,1.0,1.0,-2.888190269470215,1.1273020505905151,1.7608883380889893,0.4772737324237823,0.9084320068359376,0.9084320068359376,0.0,140.2578887939453,151.0,37883.38671875,0.0,2061.021240234375,1.0,281.2581481933594,283.72869873046875,291.37744140625,293.4389038085937,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985722899436952,1.0,0.0,0.0,3.66925835609436,3.6692824363708496,8.983589054878394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5864.0546875,0.0,1552.13671875,3304.857421875,0.0,4287.95263671875,0.9093373417854308,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989896893501282,0.5468054413795471,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8615830540657043,0.3891028165817261,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8247719407081604,0.337967187166214,0.2384596019983291,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7775328159332275,0.2825863063335418,0.2705439031124115,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7152611613273621,0.2166344672441482,0.9891464710235596,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9214782714844,1.0,0.551440954208374,0.5358552932739258,0.5358552932739258,1.0,1.0,-2.899953842163086,1.1295785903930664,1.77037513256073,0.4769888520240783,0.906456708908081,0.906456708908081,0.0,143.640380859375,154.0,38894.11328125,0.0,2097.431396484375,1.0,280.9580383300781,283.49072265625,291.3819885253906,293.4861755371094,293.1499938964844,293.1499938964844,280.6499938964844,35888.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674090385437012,3.674114465713501,9.007265475702296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5967.90478515625,0.0,1559.294921875,3304.857421875,0.0,4300.0,0.910572111606598,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989896893501282,0.5468054413795471,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8615830540657043,0.3891028165817261,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8247719407081604,0.337967187166214,0.2384596019983291,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7775328159332275,0.2825863063335418,0.2705439031124115,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7152611613273621,0.2166344672441482,0.9891464710235596,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9214782714844,1.0,0.551440954208374,0.5358552932739258,0.5358552932739258,1.0,1.0,-2.899953842163086,1.1295785903930664,1.77037513256073,0.4769888520240783,0.906456708908081,0.906456708908081,0.0,143.640380859375,154.0,38894.11328125,0.0,2097.431396484375,1.0,280.9580383300781,283.49072265625,291.3819885253906,293.4861755371094,293.1499938964844,293.1499938964844,280.6499938964844,35888.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674090385437012,3.674114465713501,9.007265475702296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5967.90478515625,0.0,1559.294921875,3304.857421875,0.0,4300.0,0.910572111606598,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6957356333732605,0.5515262484550476,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8597810864448547,0.3898645341396332,0.3712049722671509,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8223426938056946,0.3375426530838012,0.2382508367300033,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7753125429153442,0.2825169265270233,0.2705901563167572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7129542827606201,0.2162481248378753,0.9879401922225952,284.7870178222656,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.77886962890625,1.0,0.5531523823738098,0.5349429249763489,0.5349429249763489,1.0,1.0,-2.904986619949341,1.130334496498108,1.7746522426605225,0.4766456484794616,0.9040610790252686,0.9040610790252686,0.0,145.3703155517578,154.0,39897.59765625,0.0,2114.495361328125,1.0,280.7006225585937,283.3143005371094,291.4284973144531,293.61822509765625,293.1499938964844,293.1499938964844,280.6499938964844,36022.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673261880874634,3.673286199569702,9.003204013424693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5800.3583984375,0.0,1559.3731689453125,3304.857421875,0.0,4300.0,0.9104443192481996,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9990000128746032,0.6919674873352051,0.5564582347869873,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8578022718429565,0.390536218881607,0.3719074130058288,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8197282552719116,0.3370325565338135,0.2379465699195861,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.7729163765907288,0.2823637127876282,0.2705234289169311,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7103953957557678,0.2157608866691589,0.9861987829208374,284.7438659667969,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7430419921875,1.0,0.5547879338264465,0.5340933799743652,0.5340933799743652,1.0,1.0,-2.909221172332764,1.1308273077011108,1.7783939838409424,0.4762196838855743,0.9022095203399658,0.9022095203399658,0.0,147.15309143066406,157.0,40063.140625,0.0,2130.519287109375,1.0,280.6579284667969,283.2693176269531,291.4193115234375,293.57666015625,293.1499938964844,293.1499938964844,280.3500061035156,36134.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669771671295166,3.6697957515716553,8.986102670860419e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6094.7578125,0.0,1556.28564453125,3304.857421875,0.0,4300.0,0.9097725749015808,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833997964859009,0.5663220286369324,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538734316825867,0.3917305767536163,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144643902778625,0.3358993232250213,0.2372872084379196,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681340575218201,0.2819201052188873,0.2702847123146057,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049456834793091,0.2145556658506393,0.9818002581596376,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578630566596985,0.5323944091796875,0.5323944091796875,1.0,1.0,-2.9162845611572266,1.1311944723129272,1.7850899696350098,0.4750548303127289,0.8955910205841064,0.8955910205841064,0.0,150.7083740234375,145.0,41156.69921875,0.0,2160.23974609375,1.0,280.3581237792969,283.0511474609375,291.4686584472656,293.6816101074219,293.1499938964844,293.1499938964844,280.6499938964844,36400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655607461929321,3.6556315422058105,8.91686909199052e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5535.47998046875,0.0,1542.4141845703125,3304.857421875,0.0,4300.0,0.9067856669425964,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833997964859009,0.5663220286369324,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538734316825867,0.3917305767536163,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144643902778625,0.3358993232250213,0.2372872084379196,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681340575218201,0.2819201052188873,0.2702847123146057,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049456834793091,0.2145556658506393,0.9818002581596376,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578630566596985,0.5323944091796875,0.5323944091796875,1.0,1.0,-2.9162845611572266,1.1311944723129272,1.7850899696350098,0.4750548303127289,0.8955910205841064,0.8955910205841064,0.0,150.7083740234375,145.0,41156.69921875,0.0,2160.23974609375,1.0,280.3581237792969,283.0511474609375,291.4686584472656,293.6816101074219,293.1499938964844,293.1499938964844,280.6499938964844,36400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655607461929321,3.6556315422058105,8.91686909199052e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5535.47998046875,0.0,1542.4141845703125,3304.857421875,0.0,4300.0,0.9067856669425964,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783525943756104,0.5628031492233276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569057583808899,0.3940202295780182,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628178596497,0.3359473347663879,0.2369925528764724,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697531580924988,0.2822844088077545,0.2702968716621399,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054106593132019,0.2138837575912475,0.9775279760360718,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567145347595,0.5306954383850098,0.5306954383850098,1.0,1.0,-2.9086830615997314,1.125212788581848,1.7834702730178833,0.4709993302822113,0.8941505551338196,0.8941505551338196,0.0,149.25039672851562,133.0,40016.97265625,0.0,2140.021728515625,1.0,280.6421813964844,283.2649230957031,291.33770751953125,293.4607238769531,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643099546432495,3.643123626708984,8.855954547470901e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5383.7998046875,0.0,1527.8651123046875,3304.857421875,0.0,4300.0,0.903961181640625,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783525943756104,0.5628031492233276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569057583808899,0.3940202295780182,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628178596497,0.3359473347663879,0.2369925528764724,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697531580924988,0.2822844088077545,0.2702968716621399,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054106593132019,0.2138837575912475,0.9775279760360718,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567145347595,0.5306954383850098,0.5306954383850098,1.0,1.0,-2.9086830615997314,1.125212788581848,1.7834702730178833,0.4709993302822113,0.8941505551338196,0.8941505551338196,0.0,149.25039672851562,133.0,40016.97265625,0.0,2140.021728515625,1.0,280.6421813964844,283.2649230957031,291.33770751953125,293.4607238769531,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643099546432495,3.643123626708984,8.855954547470901e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5383.7998046875,0.0,1527.8651123046875,3304.857421875,0.0,4300.0,0.903961181640625,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679552435874939,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667454123497009,0.3974118232727051,0.3777291774749756,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233394026756287,0.3371700942516327,0.2375326454639434,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776504755020142,0.2835622131824493,0.2711225152015686,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118676900863647,0.2141167223453521,0.9766775965690612,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292578339576721,0.5292578339576721,1.0,1.0,-2.8945326805114746,1.1168336868286133,1.777698993682861,0.4658389091491699,0.8951751589775085,0.8951751589775085,0.0,143.75112915039062,136.0,38780.59765625,0.0,2088.898681640625,1.0,280.9416809082031,283.48760986328125,291.231201171875,293.284423828125,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637364625930786,3.637388467788696,8.828093882584653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5254.63134765625,0.0,1520.1827392578125,3304.857421875,0.0,4300.0,0.9025632739067078,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679552435874939,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667454123497009,0.3974118232727051,0.3777291774749756,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233394026756287,0.3371700942516327,0.2375326454639434,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776504755020142,0.2835622131824493,0.2711225152015686,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118676900863647,0.2141167223453521,0.9766775965690612,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292578339576721,0.5292578339576721,1.0,1.0,-2.8945326805114746,1.1168336868286133,1.777698993682861,0.4658389091491699,0.8951751589775085,0.8951751589775085,0.0,143.75112915039062,136.0,38780.59765625,0.0,2088.898681640625,1.0,280.9416809082031,283.48760986328125,291.231201171875,293.284423828125,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637364625930786,3.637388467788696,8.828093882584653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5254.63134765625,0.0,1520.1827392578125,3304.857421875,0.0,4300.0,0.9025632739067078,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9990000128746032,0.6845551133155823,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8751091361045837,0.4014718234539032,0.3812661170959472,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8294770121574402,0.3390509188175201,0.238639235496521,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7842433452606201,0.285426527261734,0.2726179957389831,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7170807123184204,0.2150798141956329,0.9795948266983032,285.1058654785156,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1070861816406,1.0,0.5481850504875183,0.5278202295303345,0.5278202295303345,1.0,1.0,-2.8928451538085938,1.113839864730835,1.7790052890777588,0.4629599750041961,0.8988237977027893,0.8988237977027893,0.0,140.3143310546875,139.0,37840.296875,0.0,2069.138671875,1.0,281.2416381835937,283.7234191894531,291.1580505371094,293.1502380371094,293.1499938964844,293.1499938964844,281.54998779296875,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934691190719604,1.0,0.0,0.0,3.640166521072388,3.640190362930298,8.841700491757365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5154.57666015625,0.0,1521.54833984375,3304.857421875,0.0,4244.65771484375,0.9030339121818542,1.0,0.0,3.0,1.0,0.0
