time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9990000128746032,0.6845551133155823,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8751091361045837,0.4014718234539032,0.3812661170959472,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8294770121574402,0.3390509188175201,0.238639235496521,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7842433452606201,0.285426527261734,0.2726179957389831,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7170807123184204,0.2150798141956329,0.9795948266983032,285.1058654785156,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1070861816406,1.0,0.5481850504875183,0.5278202295303345,0.5278202295303345,1.0,1.0,-2.8928451538085938,1.113839864730835,1.7790052890777588,0.4629599750041961,0.8988237977027893,0.8988237977027893,0.0,140.3143310546875,139.0,37840.296875,0.0,2069.138671875,1.0,281.2416381835937,283.7234191894531,291.1580505371094,293.1502380371094,293.1499938964844,293.1499938964844,281.54998779296875,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934691190719604,1.0,0.0,0.0,3.640166521072388,3.640190362930298,8.841700491757365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5154.57666015625,0.0,1521.54833984375,3304.857421875,0.0,4244.65771484375,0.9030339121818542,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873990297317505,0.5338791012763977,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785131573677063,0.4036688506603241,0.3832103610038757,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318477869033813,0.3401388823986053,0.2393120229244232,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868506908416748,0.2865022122859955,0.2735269665718078,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.719109058380127,0.2157364338636398,0.9820322394371032,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480440855026245,0.5271013975143433,0.5271013975143433,1.0,1.0,-2.8959107398986816,1.114001989364624,1.781908631324768,0.4623758792877197,0.9022423624992372,0.9022423624992372,0.0,139.34471130371094,139.0,37072.85546875,0.0,2069.486328125,1.0,281.4985046386719,283.9101867675781,291.1087951660156,293.0138244628906,293.1499938964844,293.1499938964844,281.54998779296875,35762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839915037155152,1.0,0.0,0.0,3.6450250148773193,3.6450488567352295,8.865317795425653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5310.90380859375,0.0,1525.8658447265625,3304.857421875,0.0,4163.32177734375,0.9040583968162536,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903824210166931,0.5312032103538513,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816757202148438,0.4059914648532867,0.3853372931480407,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340159058570862,0.3413420021533966,0.2401106208562851,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892487049102783,0.2876823544502258,0.2745824158191681,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209693789482117,0.2164966613054275,0.9851420521736144,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483866333961487,0.5264976024627686,0.5264976024627686,1.0,1.0,-2.9012134075164795,1.1152883768081665,1.7859249114990234,0.4624174535274505,0.9051703214645386,0.9051703214645386,0.0,138.6981964111328,142.0,37046.48828125,0.0,2075.177490234375,1.0,281.54180908203125,283.9629211425781,291.1302185058594,293.0710754394531,293.1499938964844,293.1499938964844,281.25,35644.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801681637763976,1.0,0.0,0.0,3.6527099609375,3.652734041213989,8.902740091798478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5688.85009765625,0.0,1533.5208740234375,3304.857421875,0.0,4130.185546875,0.905661165714264,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929710507392883,0.5301086902618408,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850703239440918,0.409365177154541,0.3888965845108032,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356964588165283,0.3424247205257416,0.2411656677722931,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.791412889957428,0.2891021966934204,0.2762123346328735,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224889993667603,0.2172747403383255,0.9897447824478148,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.550033450126648,0.5252898931503296,0.5252898931503296,1.0,1.0,-2.9129371643066406,1.118332028388977,1.794605016708374,0.4628277420997619,0.906119704246521,0.906119704246521,0.0,138.79983520507812,145.0,38055.97265625,0.0,2095.416259765625,1.0,281.2577514648437,283.7434387207031,291.2341003417969,293.2792053222656,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969638586044312,1.0,0.0,0.0,3.663341999053955,3.663366079330444,8.954641543823527e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5839.1728515625,0.0,1546.07470703125,3304.857421875,0.0,4274.34619140625,0.9080737829208374,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929710507392883,0.5301086902618408,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850703239440918,0.409365177154541,0.3888965845108032,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356964588165283,0.3424247205257416,0.2411656677722931,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.791412889957428,0.2891021966934204,0.2762123346328735,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224889993667603,0.2172747403383255,0.9897447824478148,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.550033450126648,0.5252898931503296,0.5252898931503296,1.0,1.0,-2.9129371643066406,1.118332028388977,1.794605016708374,0.4628277420997619,0.906119704246521,0.906119704246521,0.0,138.79983520507812,145.0,38055.97265625,0.0,2095.416259765625,1.0,281.2577514648437,283.7434387207031,291.2341003417969,293.2792053222656,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969638586044312,1.0,0.0,0.0,3.663341999053955,3.663366079330444,8.954641543823527e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5839.1728515625,0.0,1546.07470703125,3304.857421875,0.0,4274.34619140625,0.9080737829208374,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911876201629639,0.5342477560043335,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8845124840736389,0.4115262925624847,0.3912108242511749,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8337546586990356,0.3422211408615112,0.2412443608045578,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7899377942085266,0.2895223796367645,0.2768596112728119,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208638191223145,0.2171475887298584,0.990326762199402,284.93701171875,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9359741210937,1.0,0.5522982478141785,0.5240822434425354,0.5240822434425354,1.0,1.0,-2.9222683906555176,1.1203304529190063,1.8019379377365112,0.462722510099411,0.9043506979942322,0.9043506979942322,0.0,140.4618682861328,148.0,39076.1953125,0.0,2119.508056640625,1.0,280.95806884765625,283.5077209472656,291.2940368652344,293.3959045410156,293.1499938964844,293.1499938964844,280.6499938964844,35923.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666837692260742,3.6668620109558105,8.971740044216858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5958.9296875,0.0,1551.4049072265625,3304.857421875,0.0,4300.0,0.9089771509170532,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911876201629639,0.5342477560043335,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8845124840736389,0.4115262925624847,0.3912108242511749,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8337546586990356,0.3422211408615112,0.2412443608045578,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7899377942085266,0.2895223796367645,0.2768596112728119,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208638191223145,0.2171475887298584,0.990326762199402,284.93701171875,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9359741210937,1.0,0.5522982478141785,0.5240822434425354,0.5240822434425354,1.0,1.0,-2.9222683906555176,1.1203304529190063,1.8019379377365112,0.462722510099411,0.9043506979942322,0.9043506979942322,0.0,140.4618682861328,148.0,39076.1953125,0.0,2119.508056640625,1.0,280.95806884765625,283.5077209472656,291.2940368652344,293.3959045410156,293.1499938964844,293.1499938964844,280.6499938964844,35923.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666837692260742,3.6668620109558105,8.971740044216858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5958.9296875,0.0,1551.4049072265625,3304.857421875,0.0,4300.0,0.9089771509170532,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6861588954925537,0.5411874651908875,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819037079811096,0.4130852818489074,0.3928777873516083,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633264541626,0.341403990983963,0.2408249229192733,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865241765975952,0.2893970310688019,0.2769355773925781,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174153327941895,0.2164354175329208,0.988139033317566,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885298728943,0.522459864616394,0.522459864616394,1.0,1.0,-2.929572820663452,1.1207764148712158,1.8087964057922363,0.4615038335323334,0.9002031087875366,0.9002031087875366,0.0,142.95286560058594,151.0,40167.07421875,0.0,2144.416259765625,1.0,280.6581420898437,283.2821350097656,291.3636779785156,293.5195007324219,293.1499938964844,293.1499938964844,280.3500061035156,36150.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947405945036735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6088.6162109375,0.0,1547.536865234375,3304.857421875,0.0,4300.0,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6861588954925537,0.5411874651908875,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819037079811096,0.4130852818489074,0.3928777873516083,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633264541626,0.341403990983963,0.2408249229192733,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865241765975952,0.2893970310688019,0.2769355773925781,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174153327941895,0.2164354175329208,0.988139033317566,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885298728943,0.522459864616394,0.522459864616394,1.0,1.0,-2.929572820663452,1.1207764148712158,1.8087964057922363,0.4615038335323334,0.9002031087875366,0.9002031087875366,0.0,142.95286560058594,151.0,40167.07421875,0.0,2144.416259765625,1.0,280.6581420898437,283.2821350097656,291.3636779785156,293.5195007324219,293.1499938964844,293.1499938964844,280.3500061035156,36150.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947405945036735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6088.6162109375,0.0,1547.536865234375,3304.857421875,0.0,4300.0,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788685917854309,0.5495274066925049,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783369064331055,0.4143155813217163,0.3942095041275024,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.3402942717075348,0.2401757091283798,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782194197177887,0.2889689803123474,0.2767019271850586,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844857215881,0.2153171598911285,0.9840700030326844,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208374857902527,0.5208374857902527,1.0,1.0,-2.9352474212646484,1.1204755306243896,1.8147717714309688,0.4598992764949798,0.8937657475471497,0.8937657475471497,0.0,145.8658905029297,154.0,41280.734375,0.0,2168.745849609375,1.0,280.3581848144531,283.0652160644531,291.4388427734375,293.65185546875,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647532224655152,3.6475563049316406,8.877518098415749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5537.7841796875,0.0,1533.44189453125,3304.857421875,0.0,4300.0,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788685917854309,0.5495274066925049,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783369064331055,0.4143155813217163,0.3942095041275024,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.3402942717075348,0.2401757091283798,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782194197177887,0.2889689803123474,0.2767019271850586,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844857215881,0.2153171598911285,0.9840700030326844,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208374857902527,0.5208374857902527,1.0,1.0,-2.9352474212646484,1.1204755306243896,1.8147717714309688,0.4598992764949798,0.8937657475471497,0.8937657475471497,0.0,145.8658905029297,154.0,41280.734375,0.0,2168.745849609375,1.0,280.3581848144531,283.0652160644531,291.4388427734375,293.65185546875,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647532224655152,3.6475563049316406,8.877518098415749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5537.7841796875,0.0,1533.44189453125,3304.857421875,0.0,4300.0,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755948662757874,0.5536618828773499,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766648769378662,0.4153021275997162,0.3949511647224426,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231386542320251,0.3401211202144623,0.2399168312549591,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801200747489929,0.2890094816684723,0.2766228020191192,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105539441108704,0.2148955762386322,0.9818841218948364,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585737228393555,0.5200263261795044,0.5200263261795044,1.0,1.0,-2.938072204589844,1.1203126907348633,1.8177595138549805,0.4590471982955932,0.8934047818183899,0.8934047818183899,0.0,147.3238983154297,154.0,40396.2421875,0.0,2180.9326171875,1.0,280.6012268066406,283.2349548339844,291.3522033691406,293.4569091796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640480995178223,3.640505075454712,8.843228442856343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5674.95166015625,0.0,1525.281005859375,3304.857421875,0.0,4300.0,0.9034363031387328,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731537580490112,0.5568943023681641,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8758458495140076,0.4167207181453705,0.3961624503135681,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217468857765198,0.3403971493244171,0.2400117814540863,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788280248641968,0.2893839180469513,0.2768871486186981,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7088785171508789,0.2147367447614669,0.9808739423751832,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599296689033508,0.5192790031433105,0.5192790031433105,1.0,1.0,-2.9426279067993164,1.1209784746170044,1.821649432182312,0.4586255848407745,0.8927158713340759,0.8927158713340759,0.0,148.56028747558594,142.0,40313.6796875,0.0,2195.03173828125,1.0,280.6422424316406,283.2890014648437,291.3327331542969,293.4615478515625,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6355154514312735,3.635539531707764,8.819121148917475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5402.32275390625,0.0,1519.344970703125,3304.857421875,0.0,4300.0,0.9022586345672609,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713610291481018,0.5499844551086426,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482160568237,0.4202694594860077,0.3991903364658355,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256649971008301,0.3417002856731415,0.2406824082136154,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831037640571594,0.2907219529151916,0.277875691652298,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118501663208008,0.2149634510278701,0.9806240797042848,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588623046875,1.0,0.5576801896095276,0.5177843570709229,0.5177843570709229,1.0,1.0,-2.9396743774414062,1.1171622276306152,1.8225120306015008,0.4556341171264648,0.8944326639175415,0.8944326639175415,0.0,146.1862335205078,130.0,39295.16796875,0.0,2178.00830078125,1.0,280.9416198730469,283.5260314941406,291.2557678222656,293.3261108398437,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6313769817352295,3.63140082359314,8.799053716757044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5295.11328125,0.0,1513.239013671875,3304.857421875,0.0,4300.0,0.9011971950531006,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713610291481018,0.5499844551086426,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482160568237,0.4202694594860077,0.3991903364658355,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256649971008301,0.3417002856731415,0.2406824082136154,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831037640571594,0.2907219529151916,0.277875691652298,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118501663208008,0.2149634510278701,0.9806240797042848,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588623046875,1.0,0.5576801896095276,0.5177843570709229,0.5177843570709229,1.0,1.0,-2.9396743774414062,1.1171622276306152,1.8225120306015008,0.4556341171264648,0.8944326639175415,0.8944326639175415,0.0,146.1862335205078,130.0,39295.16796875,0.0,2178.00830078125,1.0,280.9416198730469,283.5260314941406,291.2557678222656,293.3261108398437,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6313769817352295,3.63140082359314,8.799053716757044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5295.11328125,0.0,1513.239013671875,3304.857421875,0.0,4300.0,0.9011971950531006,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9990000128746032,0.6744952201843262,0.5328919887542725,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8941565752029419,0.4244353771209717,0.4027621448040008,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8349855542182922,0.3436301350593567,0.2417724579572677,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7930309176445007,0.2926039397716522,0.2793196439743042,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7197192311286926,0.215847298502922,0.9828454852104188,285.14923095703125,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502685546875,1.0,0.5525465607643127,0.5162897706031799,0.5162897706031799,1.0,1.0,-2.9291441440582275,1.110146403312683,1.818997859954834,0.4509838819503784,0.8986915946006775,0.8986915946006775,0.0,140.29299926757812,133.0,38349.3125,0.0,2130.435546875,1.0,281.2415771484375,283.7596130371094,291.20391845703125,293.2195129394531,293.1499938964844,293.1499938964844,281.54998779296875,35847.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955007433891296,1.0,0.0,0.0,3.6363916397094727,3.636415481567383,8.823372468214075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5198.7724609375,0.0,1516.946044921875,3304.857421875,0.0,4261.93701171875,0.9021496176719666,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9990000128746032,0.6744952201843262,0.5328919887542725,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8941565752029419,0.4244353771209717,0.4027621448040008,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8349855542182922,0.3436301350593567,0.2417724579572677,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7930309176445007,0.2926039397716522,0.2793196439743042,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7197192311286926,0.215847298502922,0.9828454852104188,285.14923095703125,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502685546875,1.0,0.5525465607643127,0.5162897706031799,0.5162897706031799,1.0,1.0,-2.9291441440582275,1.110146403312683,1.818997859954834,0.4509838819503784,0.8986915946006775,0.8986915946006775,0.0,140.29299926757812,133.0,38349.3125,0.0,2130.435546875,1.0,281.2415771484375,283.7596130371094,291.20391845703125,293.2195129394531,293.1499938964844,293.1499938964844,281.54998779296875,35847.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955007433891296,1.0,0.0,0.0,3.6363916397094727,3.636415481567383,8.823372468214075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5198.7724609375,0.0,1516.946044921875,3304.857421875,0.0,4261.93701171875,0.9021496176719666,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.9990000128746032,0.6775785088539124,0.5261463522911072,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996274471282959,0.4267692863941192,0.4047861993312835,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390686511993408,0.3447857499122619,0.2424575537443161,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973975539207458,0.2937335968017578,0.2802312970161438,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231168746948242,0.2165240049362182,0.9850869178771972,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513466596603394,0.515640914440155,0.515640914440155,1.0,1.0,-2.9280664920806885,1.1085844039916992,1.8194819688797,0.4494485259056091,0.9024922847747804,0.9024922847747804,0.0,138.12257385253906,133.0,37536.75390625,0.0,2117.774169921875,1.0,281.5020446777344,283.9473571777344,291.159423828125,293.08905029296875,293.1499938964844,293.1499938964844,281.54998779296875,35698.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863607883453368,1.0,0.0,0.0,3.6426496505737305,3.6426734924316406,8.853767212713137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5359.33642578125,0.0,1522.755126953125,3304.857421875,0.0,4183.76416015625,0.9034805297851562,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807047724723816,0.5213409662246704,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040518999099731,0.42903733253479,0.4068432152271271,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423327803611755,0.3459536731243133,0.2432181537151336,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008846044540405,0.2948728501796722,0.2812272608280182,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.725836455821991,0.2172670364379882,0.987968683242798,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508475303649902,0.5150419473648071,0.5150419473648071,1.0,1.0,-2.930333375930786,1.1085165739059448,1.821816682815552,0.4487932920455932,0.9055030941963196,0.9055030941963196,0.0,136.71299743652344,136.0,37496.34375,0.0,2114.6005859375,1.0,281.54168701171875,283.9935302734375,291.1841735839844,293.1471862792969,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983170211315155,1.0,0.0,0.0,3.651023387908936,3.6510472297668457,8.894519396562828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5734.9072265625,0.0,1531.228515625,3304.857421875,0.0,4156.21875,0.9052447080612184,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841228604316711,0.5166338086128235,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098482728004456,0.4324280023574829,0.4103926420211792,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459023833274841,0.3470430672168731,0.2442509084939956,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049244284629822,0.296286940574646,0.2828141748905182,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180755615234,0.2180992811918258,0.9925792813301086,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511749386787415,0.5137941241264343,0.5137941241264343,1.0,1.0,-2.9376323223114014,1.109431266784668,1.8282010555267327,0.4480528235435486,0.9068974852561952,0.9068974852561952,0.0,135.54356384277344,139.0,38478.12890625,0.0,2121.20654296875,1.0,281.2577819824219,283.77099609375,291.2915344238281,293.3580627441406,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66365122795105,3.663675308227539,8.956153578765225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5885.32861328125,0.0,1546.02001953125,3304.857421875,0.0,4300.0,0.9081056714057922,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841228604316711,0.5166338086128235,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098482728004456,0.4324280023574829,0.4103926420211792,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459023833274841,0.3470430672168731,0.2442509084939956,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049244284629822,0.296286940574646,0.2828141748905182,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180755615234,0.2180992811918258,0.9925792813301086,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511749386787415,0.5137941241264343,0.5137941241264343,1.0,1.0,-2.9376323223114014,1.109431266784668,1.8282010555267327,0.4480528235435486,0.9068974852561952,0.9068974852561952,0.0,135.54356384277344,139.0,38478.12890625,0.0,2121.20654296875,1.0,281.2577819824219,283.77099609375,291.2915344238281,293.3580627441406,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66365122795105,3.663675308227539,8.956153578765225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5885.32861328125,0.0,1546.02001953125,3304.857421875,0.0,4300.0,0.9081056714057922,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842083930969238,0.5168154239654541,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107852578163148,0.433616042137146,0.4116791486740112,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.845963716506958,0.3470609188079834,0.2443923354148864,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052381873130798,0.2965902388095855,0.2832363247871399,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290316820144653,0.2181597203016281,0.9934303164482116,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517744421958923,0.5131702423095703,0.5131702423095703,1.0,1.0,-2.9410979747772217,1.1098006963729858,1.831297278404236,0.4476565718650818,0.9059405326843262,0.9059405326843262,0.0,135.7330322265625,139.0,39341.3515625,0.0,2128.087158203125,1.0,281.00079345703125,283.5836486816406,291.3583068847656,293.5125732421875,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66750741004944,3.667531728744507,8.975017635748372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5718.2490234375,0.0,1551.1121826171875,3304.857421875,0.0,4300.0,0.9089996218681335,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.683269202709198,0.5183860659599304,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105604887008668,0.4345575273036957,0.4126559197902679,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450443148612976,0.3468233346939087,0.2443002611398697,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8045741319656372,0.2966821491718292,0.283412367105484,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7283039093017578,0.2180121392011642,0.9932260513305664,284.9682922363281,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.96710205078125,1.0,0.5525424480438232,0.5124641060829163,0.5124641060829163,1.0,1.0,-2.9440159797668457,1.1097975969314575,1.8342185020446773,0.4470256268978119,0.9055224061012268,0.9055224061012268,0.0,136.32867431640625,142.0,39473.85546875,0.0,2136.08349609375,1.0,280.9579772949219,283.5321655273437,291.3635559082031,293.4846496582031,293.1499938964844,293.1499938964844,280.6499938964844,35872.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669033527374268,3.669057846069336,8.982488566289248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6006.96728515625,0.0,1553.49169921875,3304.857421875,0.0,4300.0,0.909433662891388,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790168881416321,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383083343506,0.4360454082489013,0.4142441749572754,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417351841926575,0.3459610044956207,0.2438397109508514,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017079830169678,0.2965079247951507,0.2834278345108032,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514694213867,0.2173098921775818,0.9910176992416382,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223785400391,0.5110518336296082,0.5110518336296082,1.0,1.0,-2.949301242828369,1.109519600868225,1.839781641960144,0.4456459581851959,0.9016497135162354,0.9016497135162354,0.0,138.22396850585938,145.0,40481.28125,0.0,2154.711669921875,1.0,280.6581115722656,283.2998962402344,291.4336853027344,293.6068725585937,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6657307147979736,3.665754795074463,8.966323434833612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6131.02587890625,0.0,1551.5416259765625,3304.857421875,0.0,4300.0,0.908851146697998,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790168881416321,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383083343506,0.4360454082489013,0.4142441749572754,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417351841926575,0.3459610044956207,0.2438397109508514,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017079830169678,0.2965079247951507,0.2834278345108032,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514694213867,0.2173098921775818,0.9910176992416382,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223785400391,0.5110518336296082,0.5110518336296082,1.0,1.0,-2.949301242828369,1.109519600868225,1.839781641960144,0.4456459581851959,0.9016497135162354,0.9016497135162354,0.0,138.22396850585938,145.0,40481.28125,0.0,2154.711669921875,1.0,280.6581115722656,283.2998962402344,291.4336853027344,293.6068725585937,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6657307147979736,3.665754795074463,8.966323434833612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6131.02587890625,0.0,1551.5416259765625,3304.857421875,0.0,4300.0,0.908851146697998,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722952723503113,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047133922576904,0.4371943473815918,0.4154841899871826,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372459411621094,0.3448017537593841,0.2431442588567733,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975418567657471,0.2960255146026611,0.2831278145313263,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213278412818909,0.2161947041749954,0.986891269683838,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289855003357,0.5096395611763,0.5096395611763,1.0,1.0,-2.9535999298095703,1.108800172805786,1.844799757003784,0.4440832436084747,0.8954904079437256,0.8954904079437256,0.0,140.7287139892578,148.0,41581.515625,0.0,2174.763916015625,1.0,280.3581848144531,283.0809631347656,291.506591796875,293.7360534667969,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652962684631348,3.652987003326416,8.903971888685192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5574.44189453125,0.0,1539.17578125,3304.857421875,0.0,4300.0,0.9061692357063292,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722952723503113,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047133922576904,0.4371943473815918,0.4154841899871826,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372459411621094,0.3448017537593841,0.2431442588567733,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975418567657471,0.2960255146026611,0.2831278145313263,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213278412818909,0.2161947041749954,0.986891269683838,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289855003357,0.5096395611763,0.5096395611763,1.0,1.0,-2.9535999298095703,1.108800172805786,1.844799757003784,0.4440832436084747,0.8954904079437256,0.8954904079437256,0.0,140.7287139892578,148.0,41581.515625,0.0,2174.763916015625,1.0,280.3581848144531,283.0809631347656,291.506591796875,293.7360534667969,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652962684631348,3.652987003326416,8.903971888685192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5574.44189453125,0.0,1539.17578125,3304.857421875,0.0,4300.0,0.9061692357063292,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669264435768127,0.5380832552909851,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764397621156,0.4395837187767029,0.4173924028873443,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337257504463196,0.3448764681816101,0.2429492473602295,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942141890525818,0.2964118123054504,0.2832684218883514,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985740661621,0.2156238108873367,0.9836831092834472,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.5082315802574158,0.5082315802574158,1.0,1.0,-2.9601142406463623,1.1090006828308103,1.8511134386062624,0.4428688287734985,0.8946915864944458,0.8946915864944458,0.0,143.13229370117188,151.0,40600.5234375,0.0,2198.22802734375,1.0,280.64215087890625,283.30279541015625,291.3992919921875,293.54351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423511505126953,3.6423749923706055,8.852316000229621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5437.00146484375,0.0,1526.63427734375,3304.857421875,0.0,4300.0,0.9037599563598632,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669264435768127,0.5380832552909851,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764397621156,0.4395837187767029,0.4173924028873443,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337257504463196,0.3448764681816101,0.2429492473602295,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942141890525818,0.2964118123054504,0.2832684218883514,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985740661621,0.2156238108873367,0.9836831092834472,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.5082315802574158,0.5082315802574158,1.0,1.0,-2.9601142406463623,1.1090006828308103,1.8511134386062624,0.4428688287734985,0.8946915864944458,0.8946915864944458,0.0,143.13229370117188,151.0,40600.5234375,0.0,2198.22802734375,1.0,280.64215087890625,283.30279541015625,291.3992919921875,293.54351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423511505126953,3.6423749923706055,8.852316000229621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5437.00146484375,0.0,1526.63427734375,3304.857421875,0.0,4300.0,0.9037599563598632,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639479398727417,0.542709469795227,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142985343932,0.4432283937931061,0.4206250309944153,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323544859886169,0.3462331593036651,0.2437467128038406,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929948568344116,0.2977998256683349,0.2844279110431671,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666849136353,0.2158952802419662,0.9842966198921204,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353916168213,0.5068235993385315,0.5068235993385315,1.0,1.0,-2.9726450443267822,1.1116901636123655,1.860954999923706,0.442779541015625,0.896930992603302,0.896930992603302,0.0,145.10301208496094,139.0,39813.15234375,0.0,2230.1689453125,1.0,280.9416809082031,283.5522155761719,291.3258056640625,293.4178161621094,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398165225982666,3.6398403644561768,8.840000305099238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5343.69970703125,0.0,1522.222412109375,3304.857421875,0.0,4300.0,0.9030541181564332,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639479398727417,0.542709469795227,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142985343932,0.4432283937931061,0.4206250309944153,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323544859886169,0.3462331593036651,0.2437467128038406,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929948568344116,0.2977998256683349,0.2844279110431671,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666849136353,0.2158952802419662,0.9842966198921204,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353916168213,0.5068235993385315,0.5068235993385315,1.0,1.0,-2.9726450443267822,1.1116901636123655,1.860954999923706,0.442779541015625,0.896930992603302,0.896930992603302,0.0,145.10301208496094,139.0,39813.15234375,0.0,2230.1689453125,1.0,280.9416809082031,283.5522155761719,291.3258056640625,293.4178161621094,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398165225982666,3.6398403644561768,8.840000305099238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5343.69970703125,0.0,1522.222412109375,3304.857421875,0.0,4300.0,0.9030541181564332,1.0,0.0,3.0,1.0,0.0
