time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633121371269226,0.5401239395141602,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047544598579408,0.4452919960021972,0.4224355816841125,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341807723045349,0.3471589386463165,0.2442976832389831,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950063347816467,0.2987023591995239,0.2851696610450744,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172144055366516,0.2162385582923889,0.9853363633155824,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612148642539978,0.5061196088790894,0.5061196088790894,1.0,1.0,-2.9745330810546875,1.111174464225769,1.863358497619629,0.4420544803142547,0.899661660194397,0.899661660194397,0.0,144.35696411132812,139.0,39042.671875,0.0,2229.703857421875,1.0,281.1984558105469,283.74139404296875,291.2677307128906,293.2784423828125,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991254806518556,1.0,0.0,0.0,3.641978740692138,3.642002582550049,8.850506105773093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5506.0693359375,0.0,1523.5657958984375,3304.857421875,0.0,4292.62451171875,0.9034767746925354,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.6637977361679077,0.5342931747436523,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.909837007522583,0.447494775056839,0.4244062304496765,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377306461334229,0.3482250869274139,0.2449637651443481,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7988002896308899,0.2997277379035949,0.2860319018363952,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7200663089752197,0.2167247980833053,0.9869353175163268,285.1918640136719,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1931457519531,1.0,0.5598500967025757,0.5053758025169373,0.5053758025169373,1.0,1.0,-2.97365665435791,1.1094485521316528,1.864208102226257,0.4405858516693115,0.9018340110778807,0.9018340110778807,0.0,142.46804809570312,142.0,38968.66015625,0.0,2218.5849609375,1.0,281.2418212890625,283.79296875,291.2749938964844,293.3215026855469,293.1499938964844,293.1499938964844,280.95001220703125,35792.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989896416664124,1.0,0.0,0.0,3.64687728881836,3.6469013690948486,8.874330887920223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5892.53515625,0.0,1528.1473388671875,3304.857421875,0.0,4291.4775390625,0.9044577479362488,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632633209228516,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148029685020448,0.4505720138549804,0.4276680946350097,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404748439788818,0.3490911424160003,0.2458324432373047,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019582629203796,0.30088010430336,0.2873651385307312,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996784210205,0.2171271294355392,0.989468514919281,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.01495361328125,1.0,0.5602184534072876,0.5038881897926331,0.5038881897926331,1.0,1.0,-2.9788689613342285,1.1089041233062744,1.869964838027954,0.438700258731842,0.901282787322998,0.901282787322998,0.0,141.50877380371094,145.0,39930.046875,0.0,2222.902099609375,1.0,280.9577941894531,283.5741271972656,291.39752197265625,293.5313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651609897613525,3.651633977890015,8.897378052097338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6048.45458984375,0.0,1534.165283203125,3304.857421875,0.0,4300.0,0.9055567383766174,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632633209228516,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148029685020448,0.4505720138549804,0.4276680946350097,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404748439788818,0.3490911424160003,0.2458324432373047,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019582629203796,0.30088010430336,0.2873651385307312,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996784210205,0.2171271294355392,0.989468514919281,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.01495361328125,1.0,0.5602184534072876,0.5038881897926331,0.5038881897926331,1.0,1.0,-2.9788689613342285,1.1089041233062744,1.869964838027954,0.438700258731842,0.901282787322998,0.901282787322998,0.0,141.50877380371094,145.0,39930.046875,0.0,2222.902099609375,1.0,280.9577941894531,283.5741271972656,291.39752197265625,293.5313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651609897613525,3.651633977890015,8.897378052097338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6048.45458984375,0.0,1534.165283203125,3304.857421875,0.0,4300.0,0.9055567383766174,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593173742294312,0.5332083702087402,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147395491600036,0.4524058401584625,0.4296591579914093,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391241431236267,0.3486992716789245,0.2457635253667831,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122776031494,0.3010608255863189,0.2877626717090606,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140658378601,0.2167117744684219,0.9886192083358764,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981651306152,0.5024005770683289,0.5024005770683289,1.0,1.0,-2.9837241172790527,1.1081807613372805,1.875543236732483,0.4367528855800628,0.898002564907074,0.898002564907074,0.0,142.50099182128906,148.0,40893.53125,0.0,2236.523681640625,1.0,280.6582336425781,283.339599609375,291.48687744140625,293.6794738769531,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488406658172607,3.648864507675171,8.883887971933291e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5499.66748046875,0.0,1532.5689697265625,3304.857421875,0.0,4300.0,0.9050662517547609,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593173742294312,0.5332083702087402,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147395491600036,0.4524058401584625,0.4296591579914093,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391241431236267,0.3486992716789245,0.2457635253667831,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122776031494,0.3010608255863189,0.2877626717090606,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140658378601,0.2167117744684219,0.9886192083358764,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981651306152,0.5024005770683289,0.5024005770683289,1.0,1.0,-2.9837241172790527,1.1081807613372805,1.875543236732483,0.4367528855800628,0.898002564907074,0.898002564907074,0.0,142.50099182128906,148.0,40893.53125,0.0,2236.523681640625,1.0,280.6582336425781,283.339599609375,291.48687744140625,293.6794738769531,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488406658172607,3.648864507675171,8.883887971933291e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5499.66748046875,0.0,1532.5689697265625,3304.857421875,0.0,4300.0,0.9050662517547609,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569981575012207,0.535892128944397,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139312505722046,0.453909158706665,0.4308161735534668,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377037048339844,0.3488128781318664,0.2456717193126678,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997872233390808,0.3013957142829895,0.2879226803779602,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195150852203369,0.2165542393922805,0.987492859363556,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625501871109009,0.5015856623649597,0.5015856623649597,1.0,1.0,-2.9870645999908447,1.108059048652649,1.879005670547485,0.435700386762619,0.8995789885520935,0.8995789885520935,0.0,143.47291564941406,148.0,40112.96875,0.0,2247.3955078125,1.0,280.9162292480469,283.5309753417969,291.3942565917969,293.4893798828125,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648407936096192,3.6484317779541016,8.881781354830309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5660.6806640625,0.0,1531.436279296875,3304.857421875,0.0,4300.0,0.9049604535102844,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558513641357422,0.5372607111930847,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139668941497804,0.4552204310894012,0.4319608211517334,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372454643249512,0.3491910398006439,0.2458696961402893,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994307279586792,0.3018441200256347,0.288282960653305,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189514636993408,0.2166187912225723,0.9875698685646056,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634121894836426,0.501042366027832,0.501042366027832,1.0,1.0,-2.9908463954925537,1.1086244583129885,1.8822219371795648,0.4352787435054779,0.9002737402915955,0.9002737402915955,0.0,144.0492401123047,136.0,40105.28515625,0.0,2257.0517578125,1.0,280.9421691894531,283.5652160644531,291.386962890625,293.50201416015625,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649656295776367,3.649680376052856,8.887860758477473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6034.84326171875,0.0,1532.4454345703125,3304.857421875,0.0,4300.0,0.9051826000213624,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652331531047821,0.529886782169342,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732677459716,0.4575366377830505,0.434355229139328,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411126732826233,0.3492833971977234,0.2460741251707077,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037741780281067,0.302327036857605,0.2888588607311249,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721846878528595,0.2163119316101074,0.9865200519561768,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606006383895874,0.4996841847896576,0.4996841847896576,1.0,1.0,-2.9845633506774902,1.103469967842102,1.8810932636260984,0.431533932685852,0.897232711315155,0.897232711315155,0.0,141.46951293945312,124.0,40932.98828125,0.0,2232.769775390625,1.0,280.6578369140625,283.3441467285156,291.49176025390625,293.6838684082031,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646440744400024,3.646464586257935,8.872205512489018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5503.9951171875,0.0,1530.043212890625,3304.857421875,0.0,4300.0,0.904544234275818,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652331531047821,0.529886782169342,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732677459716,0.4575366377830505,0.434355229139328,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411126732826233,0.3492833971977234,0.2460741251707077,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037741780281067,0.302327036857605,0.2888588607311249,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721846878528595,0.2163119316101074,0.9865200519561768,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606006383895874,0.4996841847896576,0.4996841847896576,1.0,1.0,-2.9845633506774902,1.103469967842102,1.8810932636260984,0.431533932685852,0.897232711315155,0.897232711315155,0.0,141.46951293945312,124.0,40932.98828125,0.0,2232.769775390625,1.0,280.6578369140625,283.3441467285156,291.49176025390625,293.6838684082031,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646440744400024,3.646464586257935,8.872205512489018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5503.9951171875,0.0,1530.043212890625,3304.857421875,0.0,4300.0,0.904544234275818,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518070697784424,0.5232521295547485,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260591268539428,0.4588082432746887,0.4352790713310241,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443803787231445,0.3494226336479187,0.2459851056337356,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073034882545471,0.3026269972324371,0.2889361977577209,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243790030479431,0.2161990851163864,0.9851782321929932,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579369068145752,0.4990050792694092,0.4990050792694092,1.0,1.0,-2.976074695587158,1.0986921787261963,1.8773823976516724,0.4285177290439605,0.8984522819519043,0.8984522819519043,0.0,139.05882263183594,124.0,40063.0234375,0.0,2205.58349609375,1.0,280.9012145996094,283.5102844238281,291.410400390625,293.4960021972656,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645368814468384,3.645392894744873,8.866990697242727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5640.9990234375,0.0,1528.3670654296875,3304.857421875,0.0,4300.0,0.9043150544166564,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6527372002601624,0.5140528082847595,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335622787475586,0.4604561328887939,0.4365842938423157,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493703007698059,0.3499199151992798,0.2461544573307037,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123448491096497,0.3032004237174988,0.2892659604549408,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282745242118835,0.2163349241018295,0.9847944378852844,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546901822090149,0.4984070956707001,0.4984070956707001,1.0,1.0,-2.966725349426269,1.0937058925628662,1.8730194568634035,0.4254519939422607,0.899228572845459,0.899228572845459,0.0,135.85638427734375,127.0,39891.6953125,0.0,2173.038330078125,1.0,280.9422607421875,283.5548095703125,291.39337158203125,293.5025939941406,293.1499938964844,293.1499938964844,281.25,35977.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465015411376953,3.646525621414185,8.872502235135471e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5366.939453125,0.0,1529.10888671875,3304.857421875,0.0,4300.0,0.90449059009552,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569251418113708,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444713592529296,0.4644563198089599,0.4399850964546203,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566266298294067,0.3515892922878265,0.2470594495534896,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193673491477966,0.3049103617668152,0.290563553571701,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966727256775,0.2172053605318069,0.9871506690979004,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.552254319190979,0.4972110986709595,0.4972110986709595,1.0,1.0,-2.962486505508423,1.089760661125183,1.87272584438324,0.4218007624149322,0.9039763808250428,0.9039763808250428,0.0,132.2019500732422,130.0,38981.64453125,0.0,2147.243408203125,1.0,281.24176025390625,283.7881774902344,291.3178100585937,293.3699645996094,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999505877494812,1.0,0.0,0.0,3.654605627059937,3.654629707336426,8.911982263271057e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5904.8515625,0.0,1536.5283203125,3304.857421875,0.0,4299.58349609375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569251418113708,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444713592529296,0.4644563198089599,0.4399850964546203,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566266298294067,0.3515892922878265,0.2470594495534896,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193673491477966,0.3049103617668152,0.290563553571701,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966727256775,0.2172053605318069,0.9871506690979004,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.552254319190979,0.4972110986709595,0.4972110986709595,1.0,1.0,-2.962486505508423,1.089760661125183,1.87272584438324,0.4218007624149322,0.9039763808250428,0.9039763808250428,0.0,132.2019500732422,130.0,38981.64453125,0.0,2147.243408203125,1.0,281.24176025390625,283.7881774902344,291.3178100585937,293.3699645996094,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999505877494812,1.0,0.0,0.0,3.654605627059937,3.654629707336426,8.911982263271057e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5904.8515625,0.0,1536.5283203125,3304.857421875,0.0,4299.58349609375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589380502700806,0.4974970817565918,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505593180656432,0.4674150347709656,0.4431069195270538,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320121765137,0.3523028194904327,0.2477934211492538,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050320148468,0.3059657514095306,0.2917760610580444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736883819103241,0.2177095711231231,0.9900714755058287,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.55196213722229,0.4960151016712188,0.4960151016712188,1.0,1.0,-2.965970039367676,1.0889649391174316,1.877005100250244,0.4198460280895233,0.9033383727073668,0.9033383727073668,0.0,130.80856323242188,148.0,39919.30859375,0.0,2146.232177734375,1.0,280.957763671875,283.5675964355469,291.43359375,293.56890869140625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.937578854784078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6057.62744140625,0.0,1543.261962890625,3304.857421875,0.0,4300.0,0.9073896408081056,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589380502700806,0.4974970817565918,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505593180656432,0.4674150347709656,0.4431069195270538,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320121765137,0.3523028194904327,0.2477934211492538,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050320148468,0.3059657514095306,0.2917760610580444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736883819103241,0.2177095711231231,0.9900714755058287,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.55196213722229,0.4960151016712188,0.4960151016712188,1.0,1.0,-2.965970039367676,1.0889649391174316,1.877005100250244,0.4198460280895233,0.9033383727073668,0.9033383727073668,0.0,130.80856323242188,148.0,39919.30859375,0.0,2146.232177734375,1.0,280.957763671875,283.5675964355469,291.43359375,293.56890869140625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.937578854784078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6057.62744140625,0.0,1543.261962890625,3304.857421875,0.0,4300.0,0.9073896408081056,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556446552276611,0.5115281343460083,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423575401306152,0.4692130088806152,0.4451697170734405,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525247573852539,0.3518759608268738,0.2477744817733764,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163300156593323,0.306138664484024,0.2922740280628204,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306632399559021,0.2174329310655594,0.990427017211914,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843852996826,0.4949196875095367,0.4949196875095367,1.0,1.0,-2.986293315887451,1.095292568206787,1.8910008668899536,0.4210084974765777,0.900151252746582,0.900151252746582,0.0,135.76715087890625,166.0,41041.69921875,0.0,2206.863525390625,1.0,280.6581726074219,283.34185791015625,291.5218505859375,293.71875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657439947128296,3.657464027404785,8.925810561777325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6195.39892578125,0.0,1542.0606689453125,3304.857421875,0.0,4300.0,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556446552276611,0.5115281343460083,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423575401306152,0.4692130088806152,0.4451697170734405,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525247573852539,0.3518759608268738,0.2477744817733764,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163300156593323,0.306138664484024,0.2922740280628204,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306632399559021,0.2174329310655594,0.990427017211914,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843852996826,0.4949196875095367,0.4949196875095367,1.0,1.0,-2.986293315887451,1.095292568206787,1.8910008668899536,0.4210084974765777,0.900151252746582,0.900151252746582,0.0,135.76715087890625,166.0,41041.69921875,0.0,2206.863525390625,1.0,280.6581726074219,283.34185791015625,291.5218505859375,293.71875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657439947128296,3.657464027404785,8.925810561777325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6195.39892578125,0.0,1542.0606689453125,3304.857421875,0.0,4300.0,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454994082450867,0.5385012626647949,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.92510986328125,0.4704784154891968,0.4467867314815521,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070826530457,0.3509385585784912,0.2474348694086074,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027077317237854,0.3058449923992157,0.292418509721756,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186603546142578,0.2165128290653228,0.9885895848274232,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.568392276763916,0.4938242733478546,0.4938242733478546,1.0,1.0,-3.0182085037231445,1.10632061958313,1.911888003349304,0.4245133399963379,0.8949297070503235,0.8949297070503235,0.0,145.40032958984375,169.0,42343.26171875,0.0,2313.112060546875,1.0,280.35821533203125,283.134521484375,291.6051940917969,293.8677062988281,293.1499938964844,293.1499938964844,280.6499938964844,36300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646791458129883,3.646815538406372,8.873913088791596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5650.998046875,0.0,1531.8516845703125,3304.857421875,0.0,4300.0,0.904753029346466,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454994082450867,0.5385012626647949,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.92510986328125,0.4704784154891968,0.4467867314815521,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070826530457,0.3509385585784912,0.2474348694086074,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027077317237854,0.3058449923992157,0.292418509721756,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186603546142578,0.2165128290653228,0.9885895848274232,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.568392276763916,0.4938242733478546,0.4938242733478546,1.0,1.0,-3.0182085037231445,1.10632061958313,1.911888003349304,0.4245133399963379,0.8949297070503235,0.8949297070503235,0.0,145.40032958984375,169.0,42343.26171875,0.0,2313.112060546875,1.0,280.35821533203125,283.134521484375,291.6051940917969,293.8677062988281,293.1499938964844,293.1499938964844,280.6499938964844,36300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646791458129883,3.646815538406372,8.873913088791596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5650.998046875,0.0,1531.8516845703125,3304.857421875,0.0,4300.0,0.904753029346466,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.639565110206604,0.5501171350479126,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181621074676514,0.4714975357055664,0.4476337432861328,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325825333595276,0.3508268892765045,0.2472911775112152,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969116568565369,0.3059292435646057,0.2924784719944,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133277654647827,0.2160766720771789,0.9869717359542848,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723779201507568,0.4932765364646911,0.4932765364646911,1.0,1.0,-3.031156539916992,1.1105575561523438,1.9205989837646484,0.4258682131767273,0.8953092694282532,0.8953092694282532,0.0,149.6634063720703,169.0,41610.16015625,0.0,2358.644287109375,1.0,280.6012268066406,283.3124694824219,291.5248413085937,293.684814453125,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642092227935791,3.64211630821228,8.851058055370231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5803.8193359375,0.0,1526.1710205078125,3304.857421875,0.0,4300.0,0.903717577457428,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6344149708747864,0.559241533279419,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134569764137268,0.4729790687561035,0.4489703178405761,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285403847694397,0.3511701822280884,0.2474879622459411,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7927818894386292,0.3063502609729767,0.2928629517555237,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091582417488098,0.2158458977937698,0.9861270785331726,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759921073913574,0.4923457503318786,0.4923457503318786,1.0,1.0,-3.043415307998657,1.113806962966919,1.929608464241028,0.4262372255325317,0.8953889608383179,0.8953889608383179,0.0,153.14515686035156,172.0,41651.4765625,0.0,2399.222900390625,1.0,280.64208984375,283.3728942871094,291.5131530761719,293.7042236328125,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63976526260376,3.639789342880249,8.839751899358816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5535.71240234375,0.0,1523.034423828125,3304.857421875,0.0,4300.0,0.9031177163124084,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.994914710521698,0.626706600189209,0.5654367804527283,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9053207635879515,0.4766854345798492,0.4524712562561035,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213526606559753,0.3526308536529541,0.2485121488571167,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853944301605225,0.3077889680862427,0.2942816317081451,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012829780578613,0.2158273458480835,0.9865248203277588,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.5819401741027832,0.4904841482639313,0.4904841482639313,1.0,1.0,-3.0593156814575195,1.1166224479675293,1.9426932334899905,0.4252904057502746,0.898847222328186,0.898847222328186,0.0,159.9250946044922,175.0,40921.2578125,0.0,2463.4658203125,1.0,280.9416809082031,283.6238708496094,291.4538269042969,293.600830078125,293.1499938964844,293.1499938964844,281.25,35929.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64169192314148,3.6417157649993896,8.849111736708437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5449.10595703125,0.0,1523.41943359375,3304.857421875,0.0,4300.0,0.903391182422638,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.994914710521698,0.626706600189209,0.5654367804527283,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9053207635879515,0.4766854345798492,0.4524712562561035,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213526606559753,0.3526308536529541,0.2485121488571167,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853944301605225,0.3077889680862427,0.2942816317081451,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012829780578613,0.2158273458480835,0.9865248203277588,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.5819401741027832,0.4904841482639313,0.4904841482639313,1.0,1.0,-3.0593156814575195,1.1166224479675293,1.9426932334899905,0.4252904057502746,0.898847222328186,0.898847222328186,0.0,159.9250946044922,175.0,40921.2578125,0.0,2463.4658203125,1.0,280.9416809082031,283.6238708496094,291.4538269042969,293.600830078125,293.1499938964844,293.1499938964844,281.25,35929.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64169192314148,3.6417157649993896,8.849111736708437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5449.10595703125,0.0,1523.41943359375,3304.857421875,0.0,4300.0,0.903391182422638,1.0,0.0,3.0,1.0,0.0
12224940,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862322807312012,0.6238090991973877,0.562152624130249,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8995912671089172,0.4809220135211944,0.4565518200397491,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158227205276489,0.3546157479286194,0.249977096915245,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798196077346802,0.3096948266029358,0.2961926460266113,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952100396156311,0.2163692414760589,0.9893072247505188,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862707495689392,0.4886225461959839,0.4886225461959839,1.0,1.0,-3.0668601989746094,1.1159486770629885,1.950911521911621,0.422998696565628,0.9048682451248168,0.9048682451248168,0.0,165.78553771972656,178.0,40123.76171875,0.0,2508.986083984375,1.0,281.2417297363281,283.8636474609375,291.40411376953125,293.5081787109375,293.1499938964844,293.1499938964844,280.95001220703125,35674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653132677078247,3.653156757354736,8.904800665732182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6012.18505859375,0.0,1534.21728515625,3304.857421875,0.0,4300.0,0.9057765007019044,1.0,0.0,3.0,1.0,0.0
12225000,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862322807312012,0.6238090991973877,0.562152624130249,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8995912671089172,0.4809220135211944,0.4565518200397491,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158227205276489,0.3546157479286194,0.249977096915245,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798196077346802,0.3096948266029358,0.2961926460266113,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952100396156311,0.2163692414760589,0.9893072247505188,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862707495689392,0.4886225461959839,0.4886225461959839,1.0,1.0,-3.0668601989746094,1.1159486770629885,1.950911521911621,0.422998696565628,0.9048682451248168,0.9048682451248168,0.0,165.78553771972656,178.0,40123.76171875,0.0,2508.986083984375,1.0,281.2417297363281,283.8636474609375,291.40411376953125,293.5081787109375,293.1499938964844,293.1499938964844,280.95001220703125,35674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653132677078247,3.653156757354736,8.904800665732182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6012.18505859375,0.0,1534.21728515625,3304.857421875,0.0,4300.0,0.9057765007019044,1.0,0.0,3.0,1.0,0.0
12225060,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814644455909728,0.6212314963340759,0.5604882836341858,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969776630401611,0.4830902814865112,0.4590778350830078,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.813035786151886,0.3553189635276794,0.250803530216217,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7771623134613037,0.3105510771274566,0.2973655164241791,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922867894172668,0.2165534198284149,0.9914324283599854,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888646245002747,0.4875408411026001,0.4875408411026001,1.0,1.0,-3.072864055633545,1.1161682605743408,1.9566956758499143,0.4220061004161834,0.9050945043563844,0.9050945043563844,0.0,168.99581909179688,178.0,41074.8359375,0.0,2537.208251953125,1.0,280.9750671386719,283.6667175292969,291.5207214355469,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35742.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660135269165039,3.660159349441528,8.938971518546168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5847.13916015625,0.0,1542.5452880859375,3304.857421875,0.0,4300.0,0.9073463082313538,1.0,0.0,3.0,1.0,0.0
12225120,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785853028297424,0.619709849357605,0.5592613220214844,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951878547668457,0.4838489890098572,0.459938108921051,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111855983734131,0.3554025888442993,0.2509703934192657,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754287123680115,0.3107599318027496,0.2976941466331482,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904670596122742,0.2164936512708664,0.9917274117469788,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026916503906,1.0,0.5898865461349487,0.4870317876338959,0.4870317876338959,1.0,1.0,-3.0733768939971924,1.1153377294540403,1.9580390453338623,0.4211001396179199,0.905516803264618,0.905516803264618,0.0,170.68206787109375,181.0,41129.8984375,0.0,2547.0302734375,1.0,280.957763671875,283.6448669433594,291.5325012207031,293.7270812988281,293.1499938964844,293.1499938964844,280.6499938964844,35766.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662601232528688,3.662625312805176,8.951020618042094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6176.9580078125,0.0,1545.4810791015625,3304.857421875,0.0,4300.0,0.9079289436340332,1.0,0.0,3.0,1.0,0.0
12225180,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685739278793336,0.6140424609184265,0.5546854138374329,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890101909637451,0.485408216714859,0.4618796706199646,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045871257781982,0.3549052774906158,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694613933563232,0.3107789158821106,0.2981390953063965,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841710209846497,0.2157820761203766,0.9904206395149232,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923504829406738,0.4854410290718078,0.4854410290718078,1.0,1.0,-3.0691797733306885,1.110382318496704,1.9587974548339844,0.4171577394008636,0.9032568335533142,0.9032568335533142,0.0,175.9687957763672,184.0,42026.2265625,0.0,2566.720458984375,1.0,280.6581115722656,283.4024963378906,291.6220397949219,293.8746643066406,293.1499938964844,293.1499938964844,280.3500061035156,35964.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6646087169647217,3.664632797241211,8.960835202742601e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6301.55908203125,0.0,1549.216796875,3304.857421875,0.0,4300.0,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12225240,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685739278793336,0.6140424609184265,0.5546854138374329,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890101909637451,0.485408216714859,0.4618796706199646,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045871257781982,0.3549052774906158,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694613933563232,0.3107789158821106,0.2981390953063965,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841710209846497,0.2157820761203766,0.9904206395149232,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923504829406738,0.4854410290718078,0.4854410290718078,1.0,1.0,-3.0691797733306885,1.110382318496704,1.9587974548339844,0.4171577394008636,0.9032568335533142,0.9032568335533142,0.0,175.9687957763672,184.0,42026.2265625,0.0,2566.720458984375,1.0,280.6581115722656,283.4024963378906,291.6220397949219,293.8746643066406,293.1499938964844,293.1499938964844,280.3500061035156,35964.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6646087169647217,3.664632797241211,8.960835202742601e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6301.55908203125,0.0,1549.216796875,3304.857421875,0.0,4300.0,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12225300,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633761048316956,0.6109812259674072,0.5521913170814514,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859583139419556,0.4859175384044647,0.4625739753246307,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011990189552307,0.3544054925441742,0.2507717907428741,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.766481339931488,0.3105601966381073,0.2981252670288086,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809580326080322,0.2152194529771804,0.9887531399726868,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.59321129322052,0.484645664691925,0.484645664691925,1.0,1.0,-3.064762115478516,1.1069635152816772,1.9577984809875488,0.4147354960441589,0.9005000591278076,0.9005000591278076,0.0,178.46641540527344,184.0,42804.38671875,0.0,2571.3427734375,1.0,280.4009094238281,283.213623046875,291.6880798339844,294.0249938964844,293.1499938964844,293.1499938964844,280.3500061035156,36100.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662355661392212,3.66237998008728,8.949821221904131e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6112.970703125,0.0,1547.715576171875,3304.857421875,0.0,4300.0,0.908055543899536,1.0,0.0,3.0,1.0,0.0
