time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225360,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578487873077391,0.6077819466590881,0.5494317412376404,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827759027481079,0.4862667322158813,0.4630399048328399,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976561784744263,0.3537605404853821,0.2504250109195709,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633816599845886,0.3102060854434967,0.2979344427585602,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775925159454346,0.214529663324356,0.9863649010658264,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.6992492675781,1.0,0.5938316583633423,0.4840207397937774,0.4840207397937774,1.0,1.0,-3.0584895610809326,1.103121280670166,1.9553682804107664,0.4122971296310425,0.8982574343681335,0.8982574343681335,0.0,180.9507751464844,187.0,42826.828125,0.0,2572.331298828125,1.0,280.35809326171875,283.1600646972656,291.6895446777344,293.9888916015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65727424621582,3.6572983264923096,8.925002816795313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5706.7412109375,0.0,1542.906494140625,3304.857421875,0.0,4300.0,0.9070326089859008,1.0,0.0,3.0,1.0,0.0
12225420,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.950118362903595,0.6040950417518616,0.5455348491668701,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8792988061904907,0.4884504377841949,0.4647686183452606,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280839920044,0.3537992835044861,0.2502468228340149,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596045136451721,0.3104822337627411,0.2980201840400696,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731171607971191,0.2138873189687729,0.9829840660095216,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949923396110535,0.4827708601951599,0.4827708601951599,1.0,1.0,-3.0516934394836426,1.0978267192840576,1.953866720199585,0.4082846641540527,0.8986584544181824,0.8986584544181824,0.0,184.39578247070312,190.0,41846.12109375,0.0,2577.329833984375,1.0,280.6422119140625,283.3780517578125,291.57537841796875,293.7858581542969,293.1499938964844,293.1499938964844,280.95001220703125,36119.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520161628723145,3.6520400047302246,8.899357339942071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5564.6796875,0.0,1536.3052978515625,3304.857421875,0.0,4300.0,0.9058204293251038,1.0,0.0,3.0,1.0,0.0
12225480,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.950118362903595,0.6040950417518616,0.5455348491668701,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8792988061904907,0.4884504377841949,0.4647686183452606,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280839920044,0.3537992835044861,0.2502468228340149,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596045136451721,0.3104822337627411,0.2980201840400696,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731171607971191,0.2138873189687729,0.9829840660095216,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949923396110535,0.4827708601951599,0.4827708601951599,1.0,1.0,-3.0516934394836426,1.0978267192840576,1.953866720199585,0.4082846641540527,0.8986584544181824,0.8986584544181824,0.0,184.39578247070312,190.0,41846.12109375,0.0,2577.329833984375,1.0,280.6422119140625,283.3780517578125,291.57537841796875,293.7858581542969,293.1499938964844,293.1499938964844,280.95001220703125,36119.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520161628723145,3.6520400047302246,8.899357339942071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5564.6796875,0.0,1536.3052978515625,3304.857421875,0.0,4300.0,0.9058204293251038,1.0,0.0,3.0,1.0,0.0
12225540,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464936256408693,0.6023401618003845,0.5437201857566833,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792392015457153,0.4920252859592438,0.467922180891037,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922513484954834,0.3551449775695801,0.2510434687137604,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587987184524536,0.3118213415145874,0.2991334795951843,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.671656608581543,0.2142072468996048,0.9837621450424194,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967494249343872,0.4815210103988647,0.4815210103988647,1.0,1.0,-3.0565242767333984,1.097211837768555,1.959312438964844,0.4063912332057953,0.9019802808761596,0.9019802808761596,0.0,186.312255859375,193.0,41005.0546875,0.0,2596.58349609375,1.0,280.9417724609375,283.6201477050781,291.49859619140625,293.65386962890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654507875442505,3.654531955718994,8.911505915421003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6132.35302734375,0.0,1537.5484619140625,3304.857421875,0.0,4300.0,0.9062456488609314,1.0,0.0,3.0,1.0,0.0
12225600,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464936256408693,0.6023401618003845,0.5437201857566833,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792392015457153,0.4920252859592438,0.467922180891037,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922513484954834,0.3551449775695801,0.2510434687137604,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587987184524536,0.3118213415145874,0.2991334795951843,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.671656608581543,0.2142072468996048,0.9837621450424194,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967494249343872,0.4815210103988647,0.4815210103988647,1.0,1.0,-3.0565242767333984,1.097211837768555,1.959312438964844,0.4063912332057953,0.9019802808761596,0.9019802808761596,0.0,186.312255859375,193.0,41005.0546875,0.0,2596.58349609375,1.0,280.9417724609375,283.6201477050781,291.49859619140625,293.65386962890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654507875442505,3.654531955718994,8.911505915421003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6132.35302734375,0.0,1537.5484619140625,3304.857421875,0.0,4300.0,0.9062456488609314,1.0,0.0,3.0,1.0,0.0
12225660,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367846846580504,0.5965543985366821,0.5397997498512268,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742322325706482,0.4924110174179077,0.4693369567394256,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864215970039368,0.3534860014915466,0.2506253719329834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535218000411987,0.3103348910808563,0.2986678183078766,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655276417732239,0.2118728160858154,0.977533996105194,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597882866859436,0.480377197265625,0.480377197265625,1.0,1.0,-3.0449934005737305,1.0901628732681274,1.954830527305603,0.4021828770637512,0.8997099995613098,0.8997099995613098,0.0,190.9473419189453,196.0,41767.140625,0.0,2598.60205078125,1.0,280.65777587890625,283.3937683105469,291.6128234863281,293.84814453125,293.1499938964844,293.1499938964844,280.95001220703125,36047.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653681993484497,3.6537060737609854,8.907478559194715e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5590.53564453125,0.0,1537.6258544921875,3304.857421875,0.0,4300.0,0.9061213731765748,1.0,0.0,3.0,1.0,0.0
12225720,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367846846580504,0.5965543985366821,0.5397997498512268,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742322325706482,0.4924110174179077,0.4693369567394256,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864215970039368,0.3534860014915466,0.2506253719329834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535218000411987,0.3103348910808563,0.2986678183078766,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655276417732239,0.2118728160858154,0.977533996105194,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597882866859436,0.480377197265625,0.480377197265625,1.0,1.0,-3.0449934005737305,1.0901628732681274,1.954830527305603,0.4021828770637512,0.8997099995613098,0.8997099995613098,0.0,190.9473419189453,196.0,41767.140625,0.0,2598.60205078125,1.0,280.65777587890625,283.3937683105469,291.6128234863281,293.84814453125,293.1499938964844,293.1499938964844,280.95001220703125,36047.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653681993484497,3.6537060737609854,8.907478559194715e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5590.53564453125,0.0,1537.6258544921875,3304.857421875,0.0,4300.0,0.9061213731765748,1.0,0.0,3.0,1.0,0.0
12225780,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.92854243516922,0.5928587317466736,0.5359731316566467,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704552054405212,0.4941503405570984,0.4706541299819946,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817434668540955,0.3531458079814911,0.2501769363880157,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099817633628845,0.2981217205524444,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603312492370605,0.2105070799589157,0.9706650972366332,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984506607055664,0.4792333841323852,0.4792333841323852,1.0,1.0,-3.0325076580047607,1.0827908515930176,1.9497169256210327,0.3972896933555603,0.9024506211280824,0.9024506211280824,0.0,194.58290100097656,199.0,40749.53515625,0.0,2593.62158203125,1.0,280.94219970703125,283.6033630371094,291.5159606933594,293.6678161621094,293.1499938964844,293.1499938964844,280.6499938964844,35905.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563704013824463,3.656394481658936,8.920592335925903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6118.6181640625,0.0,1539.5625,3304.857421875,0.0,4300.0,0.9066508412361144,1.0,0.0,3.0,1.0,0.0
12225840,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.92854243516922,0.5928587317466736,0.5359731316566467,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704552054405212,0.4941503405570984,0.4706541299819946,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817434668540955,0.3531458079814911,0.2501769363880157,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099817633628845,0.2981217205524444,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603312492370605,0.2105070799589157,0.9706650972366332,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984506607055664,0.4792333841323852,0.4792333841323852,1.0,1.0,-3.0325076580047607,1.0827908515930176,1.9497169256210327,0.3972896933555603,0.9024506211280824,0.9024506211280824,0.0,194.58290100097656,199.0,40749.53515625,0.0,2593.62158203125,1.0,280.94219970703125,283.6033630371094,291.5159606933594,293.6678161621094,293.1499938964844,293.1499938964844,280.6499938964844,35905.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563704013824463,3.656394481658936,8.920592335925903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6118.6181640625,0.0,1539.5625,3304.857421875,0.0,4300.0,0.9066508412361144,1.0,0.0,3.0,1.0,0.0
12225900,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257352948188782,0.5908238291740417,0.5345480442047119,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696178793907166,0.4950384199619293,0.4717095494270324,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.780454695224762,0.3530478775501251,0.2502447366714477,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481384873390198,0.3099178671836853,0.2981978952884674,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587479710578918,0.2100027948617935,0.9688128232955932,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988823175430298,0.4786614775657654,0.4786614775657654,1.0,1.0,-3.0300118923187256,1.0806010961532593,1.9494107961654663,0.3956214189529419,0.9009921550750732,0.9009921550750732,0.0,195.86366271972656,199.0,41525.5546875,0.0,2595.489990234375,1.0,280.6985168457031,283.43096923828125,291.59881591796875,293.8536071777344,293.1499938964844,293.1499938964844,280.6499938964844,35978.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656921863555908,3.6569459438323975,8.923282734940585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5961.57568359375,0.0,1540.7227783203125,3304.857421875,0.0,4300.0,0.9067698121070862,1.0,0.0,3.0,1.0,0.0
12225960,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219234585762024,0.5882218480110168,0.5324693918228149,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680917620658875,0.495575487613678,0.4724028408527374,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785173058509827,0.3526550829410553,0.2500982284545898,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464504241943359,0.3096394836902618,0.2980801165103912,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567091941833496,0.2093565911054611,0.9664922952651978,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992316603660583,0.4781973659992218,0.4781973659992218,1.0,1.0,-3.025243043899536,1.0777050256729126,1.947538137435913,0.3937781751155853,0.8999042510986328,0.8999042510986328,0.0,197.5113525390625,202.0,41564.296875,0.0,2594.9150390625,1.0,280.6576538085937,283.3788146972656,291.6162109375,293.841796875,293.1499938964844,293.1499938964844,280.3500061035156,36057.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550991535186768,3.655123233795166,8.914390150494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6261.5,0.0,1539.2801513671875,3304.857421875,0.0,4300.0,0.9064447283744812,1.0,0.0,3.0,1.0,0.0
12226020,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133602976799012,0.5822786688804626,0.5275511145591736,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642336130142212,0.4960491061210632,0.4732004702091217,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.773862898349762,0.3513652086257934,0.2494414448738098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424378991127014,0.3086795210838318,0.2974719405174255,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520481109619141,0.2077563554048538,0.9606031775474548,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639404296875,1.0,0.5996571779251099,0.4772692024707794,0.4772692024707794,1.0,1.0,-3.01169490814209,1.0703364610671997,1.94135844707489,0.3893668353557586,0.8944332599639893,0.8944332599639893,0.0,201.1819763183593,205.0,42310.16015625,0.0,2588.07177734375,1.0,280.35821533203125,283.1361083984375,291.6909484863281,293.9639892578125,293.1499938964844,293.1499938964844,280.6499938964844,36298.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6447525024414062,3.644776582717896,8.863992775332008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5671.42041015625,0.0,1529.5694580078125,3304.857421875,0.0,4300.0,0.9042903780937196,1.0,0.0,3.0,1.0,0.0
12226080,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133602976799012,0.5822786688804626,0.5275511145591736,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642336130142212,0.4960491061210632,0.4732004702091217,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.773862898349762,0.3513652086257934,0.2494414448738098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424378991127014,0.3086795210838318,0.2974719405174255,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520481109619141,0.2077563554048538,0.9606031775474548,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639404296875,1.0,0.5996571779251099,0.4772692024707794,0.4772692024707794,1.0,1.0,-3.01169490814209,1.0703364610671997,1.94135844707489,0.3893668353557586,0.8944332599639893,0.8944332599639893,0.0,201.1819763183593,205.0,42310.16015625,0.0,2588.07177734375,1.0,280.35821533203125,283.1361083984375,291.6909484863281,293.9639892578125,293.1499938964844,293.1499938964844,280.6499938964844,36298.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6447525024414062,3.644776582717896,8.863992775332008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5671.42041015625,0.0,1529.5694580078125,3304.857421875,0.0,4300.0,0.9042903780937196,1.0,0.0,3.0,1.0,0.0
12226140,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.90719074010849,0.5786616802215576,0.5237359404563904,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8618506789207458,0.4977880716323852,0.4744958877563476,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7706351280212402,0.351195365190506,0.2491104751825332,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7396264672279358,0.3085453510284424,0.2971542477607727,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.64851975440979,0.2067548632621765,0.9555431008338928,284.83892822265625,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403015136719,1.0,0.600078284740448,0.4763410091400146,0.4763410091400146,1.0,1.0,-3.0017895698547363,1.064454436302185,1.9373350143432613,0.3853932023048401,0.8943504691123962,0.8943504691123962,0.0,203.95367431640625,208.0,41315.28515625,0.0,2583.54931640625,1.0,280.6421203613281,283.35418701171875,291.5801696777344,293.7635803222656,293.1499938964844,293.1499938964844,280.95001220703125,36190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6368215084075928,3.636845350265503,8.825458053252078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5529.9267578125,0.0,1519.9725341796875,3304.857421875,0.0,4300.0,0.9024737477302552,1.0,0.0,3.0,1.0,0.0
12226200,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.90719074010849,0.5786616802215576,0.5237359404563904,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8618506789207458,0.4977880716323852,0.4744958877563476,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7706351280212402,0.351195365190506,0.2491104751825332,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7396264672279358,0.3085453510284424,0.2971542477607727,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.64851975440979,0.2067548632621765,0.9555431008338928,284.83892822265625,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403015136719,1.0,0.600078284740448,0.4763410091400146,0.4763410091400146,1.0,1.0,-3.0017895698547363,1.064454436302185,1.9373350143432613,0.3853932023048401,0.8943504691123962,0.8943504691123962,0.0,203.95367431640625,208.0,41315.28515625,0.0,2583.54931640625,1.0,280.6421203613281,283.35418701171875,291.5801696777344,293.7635803222656,293.1499938964844,293.1499938964844,280.95001220703125,36190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6368215084075928,3.636845350265503,8.825458053252078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5529.9267578125,0.0,1519.9725341796875,3304.857421875,0.0,4300.0,0.9024737477302552,1.0,0.0,3.0,1.0,0.0
12226260,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.904847264289856,0.5772861838340759,0.5222254991531372,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617832064628601,0.5001027584075928,0.4764547049999237,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699302434921265,0.3519879579544067,0.2495180666446685,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.738976240158081,0.3091891407966614,0.2976102232933044,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473467350006104,0.2066470086574554,0.9544512033462524,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008811593055725,0.4757021069526672,0.4757021069526672,1.0,1.0,-3.002045154571533,1.0632359981536863,1.938809156417847,0.3839123547077179,0.8967137336730957,0.8967137336730957,0.0,205.2240295410156,208.0,40448.5,0.0,2590.552734375,1.0,280.9299621582031,283.580810546875,291.501708984375,293.6168212890625,293.1499938964844,293.1499938964844,280.95001220703125,36011.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363272666931152,3.6363511085510254,8.82305982941034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5730.96630859375,0.0,1518.0926513671875,3304.857421875,0.0,4300.0,0.902259886264801,1.0,0.0,3.0,1.0,0.0
12226320,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043611884117126,0.5769118070602417,0.5219273567199707,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619661927223206,0.500906765460968,0.4772171378135681,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699192762374878,0.3523145020008087,0.2497463822364807,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389534115791321,0.3094619810581207,0.2978655993938446,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471735239028931,0.2066884636878967,0.9545868039131165,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012402176856995,0.4755003452301025,0.4755003452301025,1.0,1.0,-3.0033466815948486,1.0633397102355957,1.940006971359253,0.3836804628372192,0.8971800804138184,0.8971800804138184,0.0,205.5535888671875,211.0,40445.5546875,0.0,2594.709716796875,1.0,280.941650390625,283.5961608886719,291.50640869140625,293.6334228515625,293.1499938964844,293.1499938964844,281.25,35976.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636995792388916,3.637019872665405,8.826304451758915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5430.16796875,0.0,1518.5703125,3304.857421875,0.0,4300.0,0.902372658252716,1.0,0.0,3.0,1.0,0.0
12226380,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025678038597108,0.5759669542312622,0.5209780335426331,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629320859909058,0.5047316551208496,0.4807074069976806,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770134687423706,0.3541214764118194,0.2509323060512543,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390973567962646,0.3109824955463409,0.2992181181907654,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.6467931270599365,0.2072255462408065,0.9566053748130798,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031703948974609,0.474659651517868,0.474659651517868,1.0,1.0,-3.011873245239258,1.0650074481964111,1.946865677833557,0.3832444548606872,0.9027518033981324,0.9027518033981324,0.0,207.0301971435547,214.0,39673.84765625,0.0,2618.510986328125,1.0,281.2416687011719,283.8385925292969,291.4544372558594,293.53643798828125,293.1499938964844,293.1499938964844,280.95001220703125,35720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466996669769287,3.646723508834839,8.873465731085162e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5990.22021484375,0.0,1527.409423828125,3304.857421875,0.0,4300.0,0.9043687582015992,1.0,0.0,3.0,1.0,0.0
12226440,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025678038597108,0.5759669542312622,0.5209780335426331,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629320859909058,0.5047316551208496,0.4807074069976806,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770134687423706,0.3541214764118194,0.2509323060512543,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390973567962646,0.3109824955463409,0.2992181181907654,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.6467931270599365,0.2072255462408065,0.9566053748130798,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031703948974609,0.474659651517868,0.474659651517868,1.0,1.0,-3.011873245239258,1.0650074481964111,1.946865677833557,0.3832444548606872,0.9027518033981324,0.9027518033981324,0.0,207.0301971435547,214.0,39673.84765625,0.0,2618.510986328125,1.0,281.2416687011719,283.8385925292969,291.4544372558594,293.53643798828125,293.1499938964844,293.1499938964844,280.95001220703125,35720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466996669769287,3.646723508834839,8.873465731085162e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5990.22021484375,0.0,1527.409423828125,3304.857421875,0.0,4300.0,0.9043687582015992,1.0,0.0,3.0,1.0,0.0
12226500,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013038277626038,0.5747258067131042,0.5203643441200256,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631237745285034,0.5062227249145508,0.4824266731739044,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700007557868958,0.3546957075595855,0.2515308856964111,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389741539955139,0.3115103542804718,0.2999264597892761,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464843153953552,0.2073744833469391,0.9579863548278807,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043195128440857,0.4742392897605896,0.4742392897605896,1.0,1.0,-3.016439437866211,1.065947413444519,1.9504921436309808,0.3831708431243896,0.9026629328727722,0.9026629328727722,0.0,208.07139587402344,214.0,40543.203125,0.0,2632.586669921875,1.0,280.9986267089844,283.67047119140625,291.554931640625,293.7484130859375,293.1499938964844,293.1499938964844,280.95001220703125,35761.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515183448791504,3.651542186737061,8.896931262825092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5850.83935546875,0.0,1533.070068359375,3304.857421875,0.0,4300.0,0.905418336391449,1.0,0.0,3.0,1.0,0.0
12226560,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.898730993270874,0.5727406144142151,0.5189042687416077,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622391819953918,0.5071876049041748,0.4835923016071319,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.768844485282898,0.3548204898834228,0.2517906129360199,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379848957061768,0.311675101518631,0.3002868592739105,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453766226768494,0.2072400748729705,0.9582358598709106,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.20928955078125,285.0675964355469,1.0,0.6053431630134583,0.4736400842666626,0.4736400842666626,1.0,1.0,-3.0171377658843994,1.0649834871292114,1.952154278755188,0.3820667564868927,0.9029394388198853,0.9029394388198853,0.0,209.748046875,217.0,40659.5859375,0.0,2642.553466796875,1.0,280.95770263671875,283.6200561523437,291.5858459472656,293.75689697265625,293.1499938964844,293.1499938964844,280.6499938964844,35815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543757915496826,3.654399871826172,8.910861311051121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6152.8369140625,0.0,1536.659912109375,3304.857421875,0.0,4300.0,0.9061212539672852,1.0,0.0,3.0,1.0,0.0
12226620,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920064568519592,0.5677423477172852,0.5149056315422058,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590497374534607,0.5082059502601624,0.4849934577941894,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.765157163143158,0.3542951941490173,0.2517249882221222,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347955107688904,0.3113149106502533,0.3003309071063995,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419505476951599,0.2063666433095932,0.9560367465019226,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.606927216053009,0.4724416136741638,0.4724416136741638,1.0,1.0,-3.011354684829712,1.0601404905319214,1.9512141942977903,0.3784750401973724,0.9002054929733276,0.9002054929733276,0.0,213.82839965820312,220.0,41527.15625,0.0,2652.450439453125,1.0,280.658203125,283.3775634765625,291.6796875,293.9071960449219,293.1499938964844,293.1499938964844,280.3500061035156,36017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544246673583984,3.654448747634888,8.911099484976148e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6275.099609375,0.0,1538.230224609375,3304.857421875,0.0,4300.0,0.9062620997428894,1.0,0.0,3.0,1.0,0.0
12226680,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920064568519592,0.5677423477172852,0.5149056315422058,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590497374534607,0.5082059502601624,0.4849934577941894,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.765157163143158,0.3542951941490173,0.2517249882221222,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347955107688904,0.3113149106502533,0.3003309071063995,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419505476951599,0.2063666433095932,0.9560367465019226,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.606927216053009,0.4724416136741638,0.4724416136741638,1.0,1.0,-3.011354684829712,1.0601404905319214,1.9512141942977903,0.3784750401973724,0.9002054929733276,0.9002054929733276,0.0,213.82839965820312,220.0,41527.15625,0.0,2652.450439453125,1.0,280.658203125,283.3775634765625,291.6796875,293.9071960449219,293.1499938964844,293.1499938964844,280.3500061035156,36017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544246673583984,3.654448747634888,8.911099484976148e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6275.099609375,0.0,1538.230224609375,3304.857421875,0.0,4300.0,0.9062620997428894,1.0,0.0,3.0,1.0,0.0
12226740,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845653533935547,0.5620928406715393,0.5101751089096069,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551278710365295,0.5084930062294006,0.4855987429618835,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539892196655,0.3531757593154907,0.2511721849441528,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309117317199707,0.3103624582290649,0.2997438907623291,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377665996551514,0.2049301713705063,0.951056718826294,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078516244888306,0.471243143081665,0.471243143081665,1.0,1.0,-2.9990439414978027,1.052698850631714,1.9463452100753784,0.3736806213855743,0.8947163224220276,0.8947163224220276,0.0,218.122314453125,223.0,42288.90625,0.0,2650.891845703125,1.0,280.3582458496094,283.1345520019531,291.752197265625,294.0246887207031,293.1499938964844,293.1499938964844,280.6499938964844,36276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449074745178223,3.644931316375733,8.864745950631914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5684.166015625,0.0,1529.576416015625,3304.857421875,0.0,4300.0,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
12226800,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845653533935547,0.5620928406715393,0.5101751089096069,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551278710365295,0.5084930062294006,0.4855987429618835,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539892196655,0.3531757593154907,0.2511721849441528,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309117317199707,0.3103624582290649,0.2997438907623291,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377665996551514,0.2049301713705063,0.951056718826294,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078516244888306,0.471243143081665,0.471243143081665,1.0,1.0,-2.9990439414978027,1.052698850631714,1.9463452100753784,0.3736806213855743,0.8947163224220276,0.8947163224220276,0.0,218.122314453125,223.0,42288.90625,0.0,2650.891845703125,1.0,280.3582458496094,283.1345520019531,291.752197265625,294.0246887207031,293.1499938964844,293.1499938964844,280.6499938964844,36276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449074745178223,3.644931316375733,8.864745950631914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5684.166015625,0.0,1529.576416015625,3304.857421875,0.0,4300.0,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
12226860,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792901635169983,0.5588435530662537,0.5066944360733032,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528521656990051,0.5101636648178101,0.4868157207965851,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436898231506,0.3532880544662475,0.2510292828083038,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282988429069519,0.310269147157669,0.2994678020477295,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346837282180786,0.2040612697601318,0.946671724319458,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086225509643555,0.4703938961029053,0.4703938961029053,1.0,1.0,-2.9905343055725098,1.047511100769043,1.9430232048034668,0.3700646758079529,0.8946514129638672,0.8946514129638672,0.0,221.22206115722656,226.0,41316.70703125,0.0,2650.486083984375,1.0,280.6421203613281,283.353759765625,291.64508056640625,293.8280029296875,293.1499938964844,293.1499938964844,280.95001220703125,36176.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374704837799072,3.6374943256378174,8.828608315525344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5545.27392578125,0.0,1520.591064453125,3304.857421875,0.0,4300.0,0.9026090502738952,1.0,0.0,3.0,1.0,0.0
12226920,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792901635169983,0.5588435530662537,0.5066944360733032,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528521656990051,0.5101636648178101,0.4868157207965851,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436898231506,0.3532880544662475,0.2510292828083038,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282988429069519,0.310269147157669,0.2994678020477295,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346837282180786,0.2040612697601318,0.946671724319458,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086225509643555,0.4703938961029053,0.4703938961029053,1.0,1.0,-2.9905343055725098,1.047511100769043,1.9430232048034668,0.3700646758079529,0.8946514129638672,0.8946514129638672,0.0,221.22206115722656,226.0,41316.70703125,0.0,2650.486083984375,1.0,280.6421203613281,283.353759765625,291.64508056640625,293.8280029296875,293.1499938964844,293.1499938964844,280.95001220703125,36176.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374704837799072,3.6374943256378174,8.828608315525344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5545.27392578125,0.0,1520.591064453125,3304.857421875,0.0,4300.0,0.9026090502738952,1.0,0.0,3.0,1.0,0.0
12226980,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768777847290039,0.5574612021446228,0.5052168369293213,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529524207115173,0.5132645964622498,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575136423110962,0.3547395765781402,0.2518933415412903,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277144193649292,0.3112461864948272,0.3002378046512604,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335680484771729,0.2041102945804596,0.9462734460830688,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943054199219,285.0431823730469,1.0,0.6100419163703918,0.4695446789264679,0.4695446789264679,1.0,1.0,-2.993480920791626,1.0468978881835938,1.946583032608032,0.3685252964496612,0.8975247740745544,0.8975247740745544,0.0,223.0181884765625,229.0,40469.7265625,0.0,2665.305908203125,1.0,280.941650390625,283.596923828125,291.5768737792969,293.7043151855469,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6379992961883545,3.6380231380462646,8.831175932755286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5448.568359375,0.0,1519.6085205078125,3304.857421875,0.0,4300.0,0.902590036392212,1.0,0.0,3.0,1.0,0.0
12227040,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768777847290039,0.5574612021446228,0.5052168369293213,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529524207115173,0.5132645964622498,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575136423110962,0.3547395765781402,0.2518933415412903,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277144193649292,0.3112461864948272,0.3002378046512604,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335680484771729,0.2041102945804596,0.9462734460830688,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943054199219,285.0431823730469,1.0,0.6100419163703918,0.4695446789264679,0.4695446789264679,1.0,1.0,-2.993480920791626,1.0468978881835938,1.946583032608032,0.3685252964496612,0.8975247740745544,0.8975247740745544,0.0,223.0181884765625,229.0,40469.7265625,0.0,2665.305908203125,1.0,280.941650390625,283.596923828125,291.5768737792969,293.7043151855469,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6379992961883545,3.6380231380462646,8.831175932755286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5448.568359375,0.0,1519.6085205078125,3304.857421875,0.0,4300.0,0.902590036392212,1.0,0.0,3.0,1.0,0.0
12227100,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759907484054565,0.5570748448371887,0.5047591328620911,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532944917678833,0.5150911808013916,0.4911431074142456,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576225996017456,0.3557383418083191,0.2525289952754974,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277101874351501,0.3119692504405975,0.3008574843406677,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333397626876831,0.2043627202510833,0.9471570253372192,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110109686851501,0.469120055437088,0.469120055437088,1.0,1.0,-2.997453212738037,1.0475783348083496,1.949874997138977,0.368210881948471,0.9005867838859558,0.9005867838859558,0.0,223.8553009033203,229.0,39719.18359375,0.0,2677.21044921875,1.0,281.19842529296875,283.7857360839844,291.5225524902344,293.5672302246094,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99850732088089,1.0,0.0,0.0,3.641606569290161,3.6416306495666495,8.84869791661913e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5615.7978515625,0.0,1522.565673828125,3304.857421875,0.0,4287.40380859375,0.9033382534980774,1.0,0.0,3.0,1.0,0.0
12227160,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754130005836487,0.5568796992301941,0.504593014717102,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8538925647735596,0.5170843601226807,0.4930016696453094,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7580000162124634,0.3569008111953735,0.2533237338066101,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7279410362243652,0.3128346800804138,0.3016552329063415,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6333603262901306,0.2047543972730636,0.948790729045868,285.2470092773437,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.211669921875,285.2488098144531,1.0,0.6121708750724792,0.4686464667320251,0.4686464667320251,1.0,1.0,-3.003363132476806,1.0489251613616943,1.9544379711151123,0.3681338429450989,0.9031696319580078,0.9031696319580078,0.0,224.61892700195312,232.0,39719.9765625,0.0,2692.501220703125,1.0,281.2418212890625,283.8408203125,291.53619384765625,293.61822509765625,293.1499938964844,293.1499938964844,280.95001220703125,35711.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979763627052308,1.0,0.0,0.0,3.648010730743408,3.6480345726013184,8.879847541720665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6014.75,0.0,1528.8013916015625,3304.857421875,0.0,4282.916015625,0.9046561121940612,1.0,0.0,3.0,1.0,0.0
