time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227220,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721827864646912,0.5540755391120911,0.5028795003890991,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534010648727417,0.5194953680038452,0.4958568811416626,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572101950645447,0.3579570651054382,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270857691764832,0.3135882616043091,0.3027846813201904,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.6323049068450928,0.204879954457283,0.9509114027023317,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145095825195312,0.4676992893218994,0.4676992893218994,1.0,1.0,-3.0099856853485107,1.0495109558105469,1.9604748487472528,0.3672527372837066,0.9034469127655028,0.9034469127655028,0.0,227.4036102294922,235.0,40724.56640625,0.0,2719.59228515625,1.0,280.9577941894531,283.6231384277344,291.66900634765625,293.8433837890625,293.1499938964844,293.1499938964844,280.6499938964844,35806.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560218334198,3.656045913696289,8.918891012399399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6179.0361328125,0.0,1538.426025390625,3304.857421875,0.0,4300.0,0.9064832925796508,1.0,0.0,3.0,1.0,0.0
12227280,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721827864646912,0.5540755391120911,0.5028795003890991,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534010648727417,0.5194953680038452,0.4958568811416626,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572101950645447,0.3579570651054382,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270857691764832,0.3135882616043091,0.3027846813201904,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.6323049068450928,0.204879954457283,0.9509114027023317,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145095825195312,0.4676992893218994,0.4676992893218994,1.0,1.0,-3.0099856853485107,1.0495109558105469,1.9604748487472528,0.3672527372837066,0.9034469127655028,0.9034469127655028,0.0,227.4036102294922,235.0,40724.56640625,0.0,2719.59228515625,1.0,280.9577941894531,283.6231384277344,291.66900634765625,293.8433837890625,293.1499938964844,293.1499938964844,280.6499938964844,35806.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560218334198,3.656045913696289,8.918891012399399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6179.0361328125,0.0,1538.426025390625,3304.857421875,0.0,4300.0,0.9064832925796508,1.0,0.0,3.0,1.0,0.0
12227340,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664257526397705,0.5495171546936035,0.4992692172527313,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506816625595093,0.5204362869262695,0.4971900880336761,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041706085205,0.3577965795993805,0.2546159625053406,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243374586105347,0.3132799565792084,0.3028783500194549,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294771432876587,0.2041241079568863,0.9492276906967164,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162493824958801,0.466752141714096,0.466752141714096,1.0,1.0,-3.0055692195892334,1.0457202196121216,1.959848999977112,0.3643998801708221,0.9008217453956604,0.9008217453956604,0.0,231.5067749023437,238.0,41610.96875,0.0,2732.073974609375,1.0,280.6581726074219,283.38140869140625,291.7667236328125,293.9981994628906,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656471490859986,3.6564955711364746,8.921084599933238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6303.56640625,0.0,1540.431396484375,3304.857421875,0.0,4300.0,0.9067126512527466,1.0,0.0,3.0,1.0,0.0
12227400,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664257526397705,0.5495171546936035,0.4992692172527313,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506816625595093,0.5204362869262695,0.4971900880336761,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041706085205,0.3577965795993805,0.2546159625053406,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243374586105347,0.3132799565792084,0.3028783500194549,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294771432876587,0.2041241079568863,0.9492276906967164,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162493824958801,0.466752141714096,0.466752141714096,1.0,1.0,-3.0055692195892334,1.0457202196121216,1.959848999977112,0.3643998801708221,0.9008217453956604,0.9008217453956604,0.0,231.5067749023437,238.0,41610.96875,0.0,2732.073974609375,1.0,280.6581726074219,283.38140869140625,291.7667236328125,293.9981994628906,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656471490859986,3.6564955711364746,8.921084599933238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6303.56640625,0.0,1540.431396484375,3304.857421875,0.0,4300.0,0.9067126512527466,1.0,0.0,3.0,1.0,0.0
12227460,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610941171646118,0.5451192259788513,0.4956627488136291,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.847849428653717,0.5206073522567749,0.4976747632026672,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513343691825867,0.3571699559688568,0.2543931305408478,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214677333831787,0.3125313818454742,0.3024588525295257,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.626505970954895,0.2030345499515533,0.9456456899642944,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171989440917969,0.465878427028656,0.465878427028656,1.0,1.0,-2.996743440628052,1.0403529405593872,1.956390619277954,0.3609184622764587,0.8961582183837891,0.8961582183837891,0.0,235.11862182617188,238.0,42403.94140625,0.0,2733.43896484375,1.0,280.36474609375,283.1475830078125,291.845947265625,294.1318359375,293.1499938964844,293.1499938964844,280.3500061035156,36235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649399995803833,3.649423837661743,8.886611908565101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6063.9765625,0.0,1534.2647705078125,3304.857421875,0.0,4300.0,0.9052762985229492,1.0,0.0,3.0,1.0,0.0
12227520,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.860050618648529,0.5443034172058105,0.4949236214160919,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472755551338196,0.5206308364868164,0.4977094531059265,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507358193397522,0.3570457696914673,0.2543174922466278,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208800911903381,0.3123739659786224,0.3023341596126556,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258953809738159,0.2028059512376785,0.9447680711746216,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173274517059326,0.4657120108604431,0.4657120108604431,1.0,1.0,-2.994600772857666,1.039148211479187,1.955452561378479,0.3601624071598053,0.8954604268074036,0.8954604268074036,0.0,235.80625915527344,226.0,42391.02734375,0.0,2732.800048828125,1.0,280.35821533203125,283.13922119140625,291.8437194824219,294.1210327148437,293.1499938964844,293.1499938964844,280.6499938964844,36262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647452831268311,3.6474766731262207,8.877130994733307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5712.50537109375,0.0,1532.3026123046875,3304.857421875,0.0,4300.0,0.9048675298690796,1.0,0.0,3.0,1.0,0.0
12227580,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605914115905762,0.541441798210144,0.4915512204170227,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.850149929523468,0.5222527980804443,0.4986070990562439,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874708175659,0.357549101114273,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224978804588318,0.3123480677604675,0.3018548488616943,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265552043914795,0.2020613700151443,0.9396982789039612,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139017939567566,0.4646718800067901,0.4646718800067901,1.0,1.0,-2.9848642349243164,1.0330753326416016,1.9517890214920044,0.355958491563797,0.8955144882202148,0.8955144882202148,0.0,232.332275390625,214.0,41412.15234375,0.0,2696.30908203125,1.0,280.64215087890625,283.3578186035156,291.7416381835937,293.9295959472656,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640547513961792,3.640571355819702,8.843551313475473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5574.53955078125,0.0,1523.892333984375,3304.857421875,0.0,4300.0,0.9032869935035706,1.0,0.0,3.0,1.0,0.0
12227640,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605914115905762,0.541441798210144,0.4915512204170227,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.850149929523468,0.5222527980804443,0.4986070990562439,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874708175659,0.357549101114273,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224978804588318,0.3123480677604675,0.3018548488616943,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265552043914795,0.2020613700151443,0.9396982789039612,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139017939567566,0.4646718800067901,0.4646718800067901,1.0,1.0,-2.9848642349243164,1.0330753326416016,1.9517890214920044,0.355958491563797,0.8955144882202148,0.8955144882202148,0.0,232.332275390625,214.0,41412.15234375,0.0,2696.30908203125,1.0,280.64215087890625,283.3578186035156,291.7416381835937,293.9295959472656,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640547513961792,3.640571355819702,8.843551313475473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5574.53955078125,0.0,1523.892333984375,3304.857421875,0.0,4300.0,0.9032869935035706,1.0,0.0,3.0,1.0,0.0
12227700,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631805777549744,0.5407885909080505,0.4905811548233032,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537355661392212,0.5236647129058838,0.4995797872543335,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.755790114402771,0.3583507537841797,0.254561573266983,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250657081604004,0.3127781450748443,0.301961213350296,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284511089324951,0.202058345079422,0.9383830428123474,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115551590919495,0.4641518294811249,0.4641518294811249,1.0,1.0,-2.983783483505249,1.0315332412719729,1.9522502422332764,0.3545126616954803,0.8972364068031311,0.8972364068031311,0.0,228.46804809570312,214.0,40600.125,0.0,2674.57568359375,1.0,280.8985290527344,283.5450744628906,291.675537109375,293.77410888671875,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639777660369873,3.639801502227783,8.83981158494862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5739.39501953125,0.0,1522.210205078125,3304.857421875,0.0,4300.0,0.9030791521072388,1.0,0.0,3.0,1.0,0.0
12227760,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8669918775558472,0.5404641032218933,0.4900389611721039,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8584840893745422,0.5253662467002869,0.5008984208106995,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598729729652405,0.3594265282154083,0.2551029026508331,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285508513450623,0.3134451508522033,0.3023172616958618,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6312068104743958,0.2022744268178939,0.9380492568016052,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090264320373535,0.4638102054595947,0.4638102054595947,1.0,1.0,-2.9853901863098145,1.0314114093780518,1.953978896141052,0.3538983762264251,0.8984823226928711,0.8984823226928711,0.0,223.70034790039065,202.0,40547.5703125,0.0,2653.383544921875,1.0,280.9417724609375,283.5997009277344,291.6774597167969,293.8094787597656,293.1499938964844,293.1499938964844,281.25,35954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641536235809326,3.641560316085816,8.848356287671777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5477.890625,0.0,1523.4315185546875,3304.857421875,0.0,4300.0,0.903372049331665,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8767684698104858,0.5403183102607727,0.4893360137939453,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702005743980408,0.5292418599128723,0.503939688205719,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700907588005066,0.3620442450046539,0.2564860582351684,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372167110443115,0.3152007758617401,0.303395003080368,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383941173553467,0.2031274437904358,0.9391425251960754,285.2532043457031,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.2549743652344,1.0,0.6036704182624817,0.463126927614212,0.463126927614212,1.0,1.0,-2.9924678802490234,1.0327304601669312,1.9597373008728027,0.3534152209758758,0.904201090335846,0.904201090335846,0.0,212.8391265869141,190.0,39779.5546875,0.0,2611.48974609375,1.0,281.2417297363281,283.8419189453125,291.6473083496094,293.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,35702.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950994253158568,1.0,0.0,0.0,3.651901245117188,3.6519253253936768,8.898798000700481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6047.81298828125,0.0,1533.05810546875,3304.857421875,0.0,4258.5283203125,0.9055202603340148,1.0,0.0,3.0,1.0,0.0
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8767684698104858,0.5403183102607727,0.4893360137939453,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702005743980408,0.5292418599128723,0.503939688205719,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700907588005066,0.3620442450046539,0.2564860582351684,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372167110443115,0.3152007758617401,0.303395003080368,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383941173553467,0.2031274437904358,0.9391425251960754,285.2532043457031,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.2549743652344,1.0,0.6036704182624817,0.463126927614212,0.463126927614212,1.0,1.0,-2.9924678802490234,1.0327304601669312,1.9597373008728027,0.3534152209758758,0.904201090335846,0.904201090335846,0.0,212.8391265869141,190.0,39779.5546875,0.0,2611.48974609375,1.0,281.2417297363281,283.8419189453125,291.6473083496094,293.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,35702.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950994253158568,1.0,0.0,0.0,3.651901245117188,3.6519253253936768,8.898798000700481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6047.81298828125,0.0,1533.05810546875,3304.857421875,0.0,4258.5283203125,0.9055202603340148,1.0,0.0,3.0,1.0,0.0
12227940,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8867093920707703,0.5380334854125977,0.4875571131706238,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8824941515922546,0.5317003726959229,0.506311297416687,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7808020710945129,0.3635741770267486,0.2575248181819916,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7463474869728088,0.3161498606204986,0.3041705787181854,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6461525559425354,0.2035097330808639,0.9398309588432312,285.0797119140625,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07830810546875,1.0,0.5978627800941467,0.4624436795711517,0.4624436795711517,1.0,1.0,-2.996201515197754,1.0327049493789673,1.963496685028076,0.3525607585906982,0.904529333114624,0.904529333114624,0.0,202.0360870361328,178.0,40759.77734375,0.0,2563.3662109375,1.0,280.9578857421875,283.6225891113281,291.7774658203125,293.9557189941406,293.1499938964844,293.1499938964844,280.6499938964844,35798.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660210132598877,3.660234212875366,8.939337590163632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6209.74560546875,0.0,1543.0438232421875,3304.857421875,0.0,4300.0,0.9074150323867798,1.0,0.0,3.0,1.0,0.0
12228000,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8867093920707703,0.5380334854125977,0.4875571131706238,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8824941515922546,0.5317003726959229,0.506311297416687,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7808020710945129,0.3635741770267486,0.2575248181819916,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7463474869728088,0.3161498606204986,0.3041705787181854,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6461525559425354,0.2035097330808639,0.9398309588432312,285.0797119140625,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07830810546875,1.0,0.5978627800941467,0.4624436795711517,0.4624436795711517,1.0,1.0,-2.996201515197754,1.0327049493789673,1.963496685028076,0.3525607585906982,0.904529333114624,0.904529333114624,0.0,202.0360870361328,178.0,40759.77734375,0.0,2563.3662109375,1.0,280.9578857421875,283.6225891113281,291.7774658203125,293.9557189941406,293.1499938964844,293.1499938964844,280.6499938964844,35798.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660210132598877,3.660234212875366,8.939337590163632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6209.74560546875,0.0,1543.0438232421875,3304.857421875,0.0,4300.0,0.9074150323867798,1.0,0.0,3.0,1.0,0.0
12228060,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952149152755737,0.53404301404953,0.483916163444519,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893730640411377,0.532687246799469,0.5071311593055725,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904290556907654,0.3639212250709533,0.2576466202735901,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546442151069641,0.3160617053508758,0.3039101958274841,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530610918998718,0.2030568420886993,0.9368188977241516,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910760164260864,0.4614333212375641,0.4614333212375641,1.0,1.0,-2.989031791687012,1.027698040008545,1.9613337516784668,0.3491072356700897,0.9019240736961364,0.9019240736961364,0.0,191.9521026611328,166.0,41620.04296875,0.0,2498.490478515625,1.0,280.6581420898437,283.3787536621094,291.8748474121094,294.1082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660902261734009,3.660926580429077,8.942718636717473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6331.68408203125,0.0,1545.335693359375,3304.857421875,0.0,4300.0,0.907699465751648,1.0,0.0,3.0,1.0,0.0
12228120,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952149152755737,0.53404301404953,0.483916163444519,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893730640411377,0.532687246799469,0.5071311593055725,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904290556907654,0.3639212250709533,0.2576466202735901,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546442151069641,0.3160617053508758,0.3039101958274841,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530610918998718,0.2030568420886993,0.9368188977241516,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910760164260864,0.4614333212375641,0.4614333212375641,1.0,1.0,-2.989031791687012,1.027698040008545,1.9613337516784668,0.3491072356700897,0.9019240736961364,0.9019240736961364,0.0,191.9521026611328,166.0,41620.04296875,0.0,2498.490478515625,1.0,280.6581420898437,283.3787536621094,291.8748474121094,294.1082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660902261734009,3.660926580429077,8.942718636717473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6331.68408203125,0.0,1545.335693359375,3304.857421875,0.0,4300.0,0.907699465751648,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039816856384276,0.5294199585914612,0.4795511364936828,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905329167842865,0.5329380631446838,0.5071330666542053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644181251526,0.363708347082138,0.2572976648807525,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632236480712891,0.3153986930847168,0.3030218780040741,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600302457809448,0.2020764499902725,0.9311418533325196,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833824872970581,0.4604229927062988,0.4604229927062988,1.0,1.0,-2.975480318069458,1.020167589187622,1.955312728881836,0.3445063531398773,0.8965575695037842,0.8965575695037842,0.0,181.7721099853516,154.0,42373.84765625,0.0,2421.755615234375,1.0,280.3581848144531,283.1346130371094,291.9524841308594,294.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65207314491272,3.652097225189209,8.899636441128678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5736.20361328125,0.0,1537.4090576171875,3304.857421875,0.0,4300.0,0.9058969616889954,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039816856384276,0.5294199585914612,0.4795511364936828,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905329167842865,0.5329380631446838,0.5071330666542053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644181251526,0.363708347082138,0.2572976648807525,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632236480712891,0.3153986930847168,0.3030218780040741,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600302457809448,0.2020764499902725,0.9311418533325196,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833824872970581,0.4604229927062988,0.4604229927062988,1.0,1.0,-2.975480318069458,1.020167589187622,1.955312728881836,0.3445063531398773,0.8965575695037842,0.8965575695037842,0.0,181.7721099853516,154.0,42373.84765625,0.0,2421.755615234375,1.0,280.3581848144531,283.1346130371094,291.9524841308594,294.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65207314491272,3.652097225189209,8.899636441128678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5736.20361328125,0.0,1537.4090576171875,3304.857421875,0.0,4300.0,0.9058969616889954,1.0,0.0,3.0,1.0,0.0
12228300,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095322489738464,0.5278847813606262,0.4775457680225372,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124102592468262,0.533518373966217,0.5071673393249512,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059465885162354,0.3639950454235077,0.2571549415588379,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682515978813171,0.3153233230113983,0.3025603890419006,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641097068786621,0.2017276287078857,0.9280365109443665,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.579316258430481,0.459917813539505,0.459917813539505,1.0,1.0,-2.9686453342437744,1.0163896083831787,1.952255725860596,0.3421050310134887,0.8967733383178711,0.8967733383178711,0.0,176.33523559570312,154.0,41513.1875,0.0,2381.77978515625,1.0,280.6013488769531,283.3032531738281,291.8677062988281,294.0328063964844,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647653818130493,3.6476778984069824,8.87810983840609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5880.62744140625,0.0,1532.1749267578125,3304.857421875,0.0,4300.0,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.917543888092041,0.5270901918411255,0.4763672649860382,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921875298023224,0.5346542596817017,0.5077913999557495,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130688667297363,0.3647671043872833,0.2573813796043396,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748563885688782,0.3156284093856811,0.3024647831916809,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696008443832397,0.2016692608594894,0.9260985851287842,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753557682037354,0.4596342146396637,0.4596342146396637,1.0,1.0,-2.965799570083618,1.0146327018737793,1.9511668682098389,0.3408306539058685,0.896630585193634,0.896630585193634,0.0,170.24658203125,142.0,41403.96875,0.0,2345.8427734375,1.0,280.6421203613281,283.3536376953125,291.8529357910156,294.0408935546875,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645296096801758,3.645320177078247,8.866636562743224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5599.6611328125,0.0,1529.1309814453125,3304.857421875,0.0,4300.0,0.904345691204071,1.0,0.0,3.0,1.0,0.0
12228420,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9385989904403688,0.5265861749649048,0.4751242697238922,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9454554915428162,0.5378639698028564,0.510002076625824,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.829916775226593,0.3671644628047943,0.2584748268127441,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916594743728638,0.3169591426849365,0.3029809594154358,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6839468479156494,0.2021743357181549,0.9249926805496216,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.0543212890625,1.0,0.5678554773330688,0.4590670466423034,0.4590670466423034,1.0,1.0,-2.967558622360229,1.0140949487686155,1.953463673591613,0.3396753370761871,0.8996603488922119,0.8996603488922119,0.0,157.2933349609375,130.0,40563.2421875,0.0,2283.455078125,1.0,280.94171142578125,283.59698486328125,291.7928466796875,293.9256896972656,293.1499938964844,293.1499938964844,281.25,35950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646428108215332,3.646452188491821,8.872144690030837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5505.93115234375,0.0,1528.8260498046875,3304.857421875,0.0,4300.0,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12228480,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9385989904403688,0.5265861749649048,0.4751242697238922,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9454554915428162,0.5378639698028564,0.510002076625824,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.829916775226593,0.3671644628047943,0.2584748268127441,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916594743728638,0.3169591426849365,0.3029809594154358,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6839468479156494,0.2021743357181549,0.9249926805496216,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.0543212890625,1.0,0.5678554773330688,0.4590670466423034,0.4590670466423034,1.0,1.0,-2.967558622360229,1.0140949487686155,1.953463673591613,0.3396753370761871,0.8996603488922119,0.8996603488922119,0.0,157.2933349609375,130.0,40563.2421875,0.0,2283.455078125,1.0,280.94171142578125,283.59698486328125,291.7928466796875,293.9256896972656,293.1499938964844,293.1499938964844,281.25,35950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646428108215332,3.646452188491821,8.872144690030837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5505.93115234375,0.0,1528.8260498046875,3304.857421875,0.0,4300.0,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12228540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963635504245758,0.5268765091896057,0.4747236669063568,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719232320785522,0.5418193936347961,0.5130232572555542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702695071697235,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125680685043335,0.3189225196838379,0.3041622936725616,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024142146110535,0.203277125954628,0.9267860651016236,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.560997486114502,0.4584998786449432,0.4584998786449432,1.0,1.0,-2.976266622543335,1.0162676572799685,1.959999084472656,0.3397466242313385,0.9054768681526184,0.9054768681526184,0.0,144.03274536132812,133.0,39822.203125,0.0,2231.654296875,1.0,281.24176025390625,283.84100341796875,291.7785339355469,293.8620910644531,293.1499938964844,293.1499938964844,280.95001220703125,35697.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908924698829652,1.0,0.0,0.0,3.656987190246582,3.6570112705230713,8.923602194954583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6084.662109375,0.0,1538.685302734375,3304.857421875,0.0,4222.662109375,0.9066551923751832,1.0,0.0,3.0,1.0,0.0
12228600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963635504245758,0.5268765091896057,0.4747236669063568,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719232320785522,0.5418193936347961,0.5130232572555542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702695071697235,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125680685043335,0.3189225196838379,0.3041622936725616,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024142146110535,0.203277125954628,0.9267860651016236,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.560997486114502,0.4584998786449432,0.4584998786449432,1.0,1.0,-2.976266622543335,1.0162676572799685,1.959999084472656,0.3397466242313385,0.9054768681526184,0.9054768681526184,0.0,144.03274536132812,133.0,39822.203125,0.0,2231.654296875,1.0,281.24176025390625,283.84100341796875,291.7785339355469,293.8620910644531,293.1499938964844,293.1499938964844,280.95001220703125,35697.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908924698829652,1.0,0.0,0.0,3.656987190246582,3.6570112705230713,8.923602194954583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6084.662109375,0.0,1538.685302734375,3304.857421875,0.0,4222.662109375,0.9066551923751832,1.0,0.0,3.0,1.0,0.0
12228660,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9742661118507384,0.5252476930618286,0.4737048745155334,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9839032292366028,0.544150173664093,0.5154781937599182,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8624770641326904,0.3721248507499695,0.2615411579608917,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227097392082214,0.3199882805347442,0.3052461147308349,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.711867094039917,0.2038561850786209,0.9292883276939392,285.0917358398437,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.0901184082031,1.0,0.5589084029197693,0.4576975405216217,0.4576975405216217,1.0,1.0,-2.9840102195739746,1.0175377130508425,1.9664726257324217,0.3393203020095825,0.9058351516723632,0.9058351516723632,0.0,138.38558959960938,133.0,40836.23046875,0.0,2216.59228515625,1.0,280.9603881835937,283.62725830078125,291.9051208496094,294.0915222167969,293.1499938964844,293.1499938964844,280.95001220703125,35785.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665062427520752,3.665086507797241,8.963054369814927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5902.56201171875,0.0,1548.3763427734375,3304.857421875,0.0,4300.0,0.9084905982017516,1.0,0.0,3.0,1.0,0.0
12228720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745835661888124,0.5250415205955505,0.47352135181427,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9843798279762268,0.5442953705787659,0.5156182050704956,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629733920097351,0.3722400069236755,0.2616221606731415,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231184482574463,0.3200398981571197,0.305296927690506,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7122300863265991,0.2038733810186386,0.9293734431266784,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588104724884033,0.4576277732849121,0.4576277732849121,1.0,1.0,-2.984219074249268,1.0174643993377686,1.966754674911499,0.3391992747783661,0.9059467315673828,0.9059467315673828,0.0,138.1641387939453,136.0,40848.1015625,0.0,2215.83349609375,1.0,280.9577331542969,283.6240234375,291.90704345703125,294.0912780761719,293.1499938964844,293.1499938964844,280.6499938964844,35788.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656301021575928,3.665654420852661,8.965831739260466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6249.2294921875,0.0,1549.039794921875,3304.857421875,0.0,4300.0,0.908622682094574,1.0,0.0,3.0,1.0,0.0
12228780,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738582372665404,0.521456778049469,0.4705958962440491,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860548377037048,0.5452192425727844,0.5167577862739563,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987246513367,0.3729701042175293,0.2622868716716766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242776393890381,0.3200517296791076,0.3055090010166168,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130000591278076,0.2035698443651199,0.9288266897201538,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582349896430969,0.4567556977272033,0.4567556977272033,1.0,1.0,-2.982477188110352,1.01484477519989,1.967632532119751,0.3369758427143097,0.903553307056427,0.903553307056427,0.0,137.48406982421875,139.0,41767.87109375,0.0,2209.31396484375,1.0,280.6580810546875,283.3836364746094,292.0049743652344,294.245849609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666916608810425,3.666940927505493,8.972126579465112e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6376.04248046875,0.0,1551.9498291015625,3304.857421875,0.0,4300.0,0.9090350866317748,1.0,0.0,3.0,1.0,0.0
12228840,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738582372665404,0.521456778049469,0.4705958962440491,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860548377037048,0.5452192425727844,0.5167577862739563,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987246513367,0.3729701042175293,0.2622868716716766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242776393890381,0.3200517296791076,0.3055090010166168,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130000591278076,0.2035698443651199,0.9288266897201538,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582349896430969,0.4567556977272033,0.4567556977272033,1.0,1.0,-2.982477188110352,1.01484477519989,1.967632532119751,0.3369758427143097,0.903553307056427,0.903553307056427,0.0,137.48406982421875,139.0,41767.87109375,0.0,2209.31396484375,1.0,280.6580810546875,283.3836364746094,292.0049743652344,294.245849609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666916608810425,3.666940927505493,8.972126579465112e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6376.04248046875,0.0,1551.9498291015625,3304.857421875,0.0,4300.0,0.9090350866317748,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713820219039916,0.5193985104560852,0.4689133763313293,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.98499196767807,0.5453742742538452,0.5170561075210571,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637282848358154,0.373098611831665,0.2624679207801819,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.823056161403656,0.3198123276233673,0.3054033815860748,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116398811340332,0.2031892985105514,0.9276325106620787,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582163333892822,0.456319659948349,0.456319659948349,1.0,1.0,-2.979471206665039,1.012702703475952,1.966768503189087,0.3354856967926025,0.9007497429847716,0.9007497429847716,0.0,138.07284545898438,139.0,42554.203125,0.0,2207.03125,1.0,280.4008483886719,283.1955261230469,292.0774841308594,294.40301513671875,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664364814758301,3.664389133453369,8.95964319624909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6187.12841796875,0.0,1550.0941162109375,3304.857421875,0.0,4300.0,0.9085172414779664,1.0,0.0,3.0,1.0,0.0
12228960,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.967648148536682,0.5171837210655212,0.4669888317584991,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9828627109527588,0.5453457236289978,0.517114520072937,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.8615833520889282,0.3730883002281189,0.2625150978565216,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8208526372909546,0.3194264769554138,0.3051283657550812,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7092841863632202,0.2026703804731369,0.9257608652114868,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905517578125,1.0,0.558243453502655,0.4559135735034942,0.4559135735034942,1.0,1.0,-2.9747064113616943,1.009937763214111,1.964768648147583,0.3337624967098236,0.8984610438346863,0.8984610438346863,0.0,139.13145446777344,142.0,42587.54296875,0.0,2204.0537109375,1.0,280.3580017089844,283.142822265625,292.0868225097656,294.37469482421875,293.1499938964844,293.1499938964844,280.6499938964844,36233.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659001111984253,3.659025430679321,8.93343326424656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5781.57080078125,0.0,1544.953857421875,3304.857421875,0.0,4300.0,0.9074302315711976,1.0,0.0,3.0,1.0,0.0
12229020,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623832106590272,0.5151020288467407,0.4645322561264038,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803094863891602,0.5469253659248352,0.5181528329849243,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592222332954407,0.3744493126869201,0.2631895840167999,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180137276649475,0.3196514546871185,0.3050847947597503,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059173583984375,0.2022769749164581,0.9232738614082336,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587834715843201,0.4551014602184295,0.4551014602184295,1.0,1.0,-2.970757007598877,1.0066090822219849,1.964147925376892,0.3310647308826446,0.8988807201385498,0.8988807201385498,0.0,140.76239013671875,145.0,41681.80078125,0.0,2205.424560546875,1.0,280.6422424316406,283.3657531738281,291.9935302734375,294.1946716308594,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65338397026062,3.653408050537109,8.906025641408633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5651.18896484375,0.0,1537.89306640625,3304.857421875,0.0,4300.0,0.9061339497566224,1.0,0.0,3.0,1.0,0.0
