time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229080,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623832106590272,0.5151020288467407,0.4645322561264038,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803094863891602,0.5469253659248352,0.5181528329849243,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592222332954407,0.3744493126869201,0.2631895840167999,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180137276649475,0.3196514546871185,0.3050847947597503,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059173583984375,0.2022769749164581,0.9232738614082336,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587834715843201,0.4551014602184295,0.4551014602184295,1.0,1.0,-2.970757007598877,1.0066090822219849,1.964147925376892,0.3310647308826446,0.8988807201385498,0.8988807201385498,0.0,140.76239013671875,145.0,41681.80078125,0.0,2205.424560546875,1.0,280.6422424316406,283.3657531738281,291.9935302734375,294.1946716308594,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65338397026062,3.653408050537109,8.906025641408633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5651.18896484375,0.0,1537.89306640625,3304.857421875,0.0,4300.0,0.9061339497566224,1.0,0.0,3.0,1.0,0.0
12229140,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606740474700928,0.5147837996482849,0.4639772772789001,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9806265234947203,0.5499915480613708,0.5207697749137878,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.859908401966095,0.3771121501922607,0.2648717761039734,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8178648948669434,0.3209480047225952,0.3061144948005676,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7052931785583496,0.2027405351400375,0.9245979189872742,285.080078125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.08209228515625,1.0,0.5603762269020081,0.4542893469333648,0.4542893469333648,1.0,1.0,-2.978077411651612,1.0076557397842407,1.97042179107666,0.3302994668483734,0.902307629585266,0.902307629585266,0.0,141.69900512695312,148.0,40902.1640625,0.0,2223.04541015625,1.0,280.9418029785156,283.6121826171875,291.9417724609375,294.0904235839844,293.1499938964844,293.1499938964844,280.6499938964844,35914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995102286338806,1.0,0.0,0.0,3.655841827392578,3.6558659076690674,8.918012213143811e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6235.466796875,0.0,1539.0362548828125,3304.857421875,0.0,4295.8701171875,0.9065454006195068,1.0,0.0,3.0,1.0,0.0
12229200,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606740474700928,0.5147837996482849,0.4639772772789001,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9806265234947203,0.5499915480613708,0.5207697749137878,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.859908401966095,0.3771121501922607,0.2648717761039734,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8178648948669434,0.3209480047225952,0.3061144948005676,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7052931785583496,0.2027405351400375,0.9245979189872742,285.080078125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.08209228515625,1.0,0.5603762269020081,0.4542893469333648,0.4542893469333648,1.0,1.0,-2.978077411651612,1.0076557397842407,1.97042179107666,0.3302994668483734,0.902307629585266,0.902307629585266,0.0,141.69900512695312,148.0,40902.1640625,0.0,2223.04541015625,1.0,280.9418029785156,283.6121826171875,291.9417724609375,294.0904235839844,293.1499938964844,293.1499938964844,280.6499938964844,35914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995102286338806,1.0,0.0,0.0,3.655841827392578,3.6558659076690674,8.918012213143811e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6235.466796875,0.0,1539.0362548828125,3304.857421875,0.0,4295.8701171875,0.9065454006195068,1.0,0.0,3.0,1.0,0.0
12229260,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683083295822144,0.5167089104652405,0.4654271602630615,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890350699424744,0.5561006665229797,0.5259780287742615,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869763970375061,0.3831627666950226,0.2686105370521545,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386653900146,0.3260582983493805,0.3101611733436584,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.714674711227417,0.2075691819190979,0.9417348504066468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643768906593323,0.4535683095455169,0.4535683095455169,1.0,1.0,-3.01601243019104,1.0207775831222534,1.995234966278076,0.3346141874790191,0.9009618759155272,0.9009618759155272,0.0,139.83041381835938,151.0,42288.71875,0.0,2280.9755859375,1.0,280.6577453613281,283.4229736328125,292.0824584960937,294.3309326171875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656173706054688,3.6561977863311768,8.919631682147156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6432.6982421875,0.0,1540.0888671875,3304.857421875,0.0,4300.0,0.906659722328186,1.0,0.0,3.0,1.0,0.0
12229320,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683083295822144,0.5167089104652405,0.4654271602630615,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890350699424744,0.5561006665229797,0.5259780287742615,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869763970375061,0.3831627666950226,0.2686105370521545,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386653900146,0.3260582983493805,0.3101611733436584,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.714674711227417,0.2075691819190979,0.9417348504066468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643768906593323,0.4535683095455169,0.4535683095455169,1.0,1.0,-3.01601243019104,1.0207775831222534,1.995234966278076,0.3346141874790191,0.9009618759155272,0.9009618759155272,0.0,139.83041381835938,151.0,42288.71875,0.0,2280.9755859375,1.0,280.6577453613281,283.4229736328125,292.0824584960937,294.3309326171875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656173706054688,3.6561977863311768,8.919631682147156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6432.6982421875,0.0,1540.0888671875,3304.857421875,0.0,4300.0,0.906659722328186,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657926559448242,0.5151904225349426,0.4646773040294647,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989086389541626,0.5590239763259888,0.5293550491333008,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783269405365,0.3863045275211334,0.2712273597717285,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.827178955078125,0.3284481167793274,0.3129934072494507,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165445685386658,0.2100047022104263,0.9552507996559144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689898133277893,0.452847272157669,0.452847272157669,1.0,1.0,-3.041990280151367,1.0291707515716553,2.012819766998291,0.3374597430229187,0.8973042368888855,0.8973042368888855,0.0,141.88099670410156,154.0,43543.9921875,0.0,2338.622314453125,1.0,280.3581848144531,283.2110595703125,292.2030639648437,294.5270690917969,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650209188461304,3.650233268737793,8.890553999663098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5877.60400390625,0.0,1534.7198486328125,3304.857421875,0.0,4300.0,0.9054343104362488,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657926559448242,0.5151904225349426,0.4646773040294647,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989086389541626,0.5590239763259888,0.5293550491333008,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783269405365,0.3863045275211334,0.2712273597717285,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.827178955078125,0.3284481167793274,0.3129934072494507,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165445685386658,0.2100047022104263,0.9552507996559144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689898133277893,0.452847272157669,0.452847272157669,1.0,1.0,-3.041990280151367,1.0291707515716553,2.012819766998291,0.3374597430229187,0.8973042368888855,0.8973042368888855,0.0,141.88099670410156,154.0,43543.9921875,0.0,2338.622314453125,1.0,280.3581848144531,283.2110595703125,292.2030639648437,294.5270690917969,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650209188461304,3.650233268737793,8.890553999663098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5877.60400390625,0.0,1534.7198486328125,3304.857421875,0.0,4300.0,0.9054343104362488,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624329209327698,0.5147366523742676,0.4640008807182312,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873467683792114,0.560496985912323,0.5305933356285095,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692789673805237,0.3878325819969177,0.272219181060791,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.825676679611206,0.329440027475357,0.313917726278305,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155402302742004,0.2108883708715438,0.9595283269882202,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.571108877658844,0.4524867534637451,0.4524867534637451,1.0,1.0,-3.050110101699829,1.031483769416809,2.0186264514923096,0.3379353284835815,0.8984638452529907,0.8984638452529907,0.0,143.65512084960938,154.0,42856.30859375,0.0,2362.72705078125,1.0,280.6013488769531,283.3896789550781,292.1369323730469,294.3592529296875,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648186683654785,3.6482107639312735,8.880704740477086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6043.9697265625,0.0,1531.9005126953125,3304.857421875,0.0,4300.0,0.9049866795539856,1.0,0.0,3.0,1.0,0.0
12229560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.96035498380661,0.5148457288742065,0.4639621078968048,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865180253982544,0.5623674392700195,0.5322539806365967,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688013553619385,0.3896795809268951,0.2734532058238983,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249913454055786,0.3306303024291992,0.3150156140327453,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151728868484497,0.2118503749370575,0.9639381766319276,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732871890068054,0.4517509043216705,0.4517509043216705,1.0,1.0,-3.0601611137390137,1.0337272882461548,2.0264337062835693,0.337885707616806,0.8992992043495178,0.8992992043495178,0.0,145.08604431152344,157.0,42897.37109375,0.0,2388.73974609375,1.0,280.6421203613281,283.4479675292969,292.13787841796875,294.3927917480469,293.1499938964844,293.1499938964844,280.95001220703125,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64867115020752,3.648695230484009,8.88306317392562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5770.41845703125,0.0,1531.812744140625,3304.857421875,0.0,4300.0,0.9050084352493286,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.957801640033722,0.5158417224884033,0.4646826386451721,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.986047625541687,0.5667505264282227,0.5362191200256348,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8691673874855042,0.393909752368927,0.276309609413147,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8247002363204956,0.333385169506073,0.3175458312034607,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153133749961853,0.2139668464660644,0.9733704924583436,285.1984558105469,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.2008056640625,1.0,0.5778548717498779,0.4502792358398437,0.4502792358398437,1.0,1.0,-3.083604097366333,1.0393387079238892,2.0442652702331543,0.3382062613964081,0.90438973903656,0.90438973903656,0.0,147.57785034179688,160.0,42285.18359375,0.0,2445.5654296875,1.0,280.9417724609375,283.70166015625,292.103271484375,294.3176574707031,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65647292137146,3.656497001647949,8.92109198957769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6384.5361328125,0.0,1538.65966796875,3304.857421875,0.0,4300.0,0.9065906405448914,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.957801640033722,0.5158417224884033,0.4646826386451721,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.986047625541687,0.5667505264282227,0.5362191200256348,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8691673874855042,0.393909752368927,0.276309609413147,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8247002363204956,0.333385169506073,0.3175458312034607,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153133749961853,0.2139668464660644,0.9733704924583436,285.1984558105469,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.2008056640625,1.0,0.5778548717498779,0.4502792358398437,0.4502792358398437,1.0,1.0,-3.083604097366333,1.0393387079238892,2.0442652702331543,0.3382062613964081,0.90438973903656,0.90438973903656,0.0,147.57785034179688,160.0,42285.18359375,0.0,2445.5654296875,1.0,280.9417724609375,283.70166015625,292.103271484375,294.3176574707031,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65647292137146,3.656497001647949,8.92109198957769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6384.5361328125,0.0,1538.65966796875,3304.857421875,0.0,4300.0,0.9065906405448914,1.0,0.0,3.0,1.0,0.0
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.952538013458252,0.5148591995239258,0.4645386338233948,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835919737815856,0.5696514248847961,0.5395684242248535,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674248456954956,0.3969607353210449,0.2788195013999939,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225942850112915,0.3352205157279968,0.3197207748889923,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137473821640015,0.2154047042131424,0.981534481048584,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823447108268738,0.4488075673580169,0.4488075673580169,1.0,1.0,-3.102918863296509,1.043281078338623,2.059638023376465,0.3380202949047088,0.9042987823486328,0.9042987823486328,0.0,150.9884796142578,163.0,43439.8828125,0.0,2500.15087890625,1.0,280.6577453613281,283.494873046875,292.2516174316406,294.5641784667969,293.1499938964844,293.1499938964844,280.3500061035156,35858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624794006347656,3.662503480911255,8.950424899012432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6571.39892578125,0.0,1546.032958984375,3304.857421875,0.0,4300.0,0.9079662561416626,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.952538013458252,0.5148591995239258,0.4645386338233948,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835919737815856,0.5696514248847961,0.5395684242248535,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674248456954956,0.3969607353210449,0.2788195013999939,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225942850112915,0.3352205157279968,0.3197207748889923,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137473821640015,0.2154047042131424,0.981534481048584,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823447108268738,0.4488075673580169,0.4488075673580169,1.0,1.0,-3.102918863296509,1.043281078338623,2.059638023376465,0.3380202949047088,0.9042987823486328,0.9042987823486328,0.0,150.9884796142578,163.0,43439.8828125,0.0,2500.15087890625,1.0,280.6577453613281,283.494873046875,292.2516174316406,294.5641784667969,293.1499938964844,293.1499938964844,280.3500061035156,35858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624794006347656,3.662503480911255,8.950424899012432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6571.39892578125,0.0,1546.032958984375,3304.857421875,0.0,4300.0,0.9079662561416626,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426067471504213,0.5121871829032898,0.46259805560112,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775510430336,0.5709556937217712,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621140122413635,0.3987411558628082,0.2803582847118377,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172670006752014,0.3359012305736542,0.3207646310329437,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089161276817322,0.2158582359552383,0.9853717684745787,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859681963920593,0.4475188255310058,0.4475188255310058,1.0,1.0,-3.1103527545928955,1.0430529117584229,2.0672998428344727,0.3362615406513214,0.9015352129936218,0.9015352129936218,0.0,155.63958740234375,166.0,44522.99609375,0.0,2539.048828125,1.0,280.358154296875,283.2668762207031,292.3631896972656,294.7422180175781,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661452531814575,3.661476612091065,8.945407330429589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6720.8642578125,0.0,1546.2762451171875,3304.857421875,0.0,4300.0,0.907855749130249,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426067471504213,0.5121871829032898,0.46259805560112,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775510430336,0.5709556937217712,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621140122413635,0.3987411558628082,0.2803582847118377,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172670006752014,0.3359012305736542,0.3207646310329437,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089161276817322,0.2158582359552383,0.9853717684745787,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859681963920593,0.4475188255310058,0.4475188255310058,1.0,1.0,-3.1103527545928955,1.0430529117584229,2.0672998428344727,0.3362615406513214,0.9015352129936218,0.9015352129936218,0.0,155.63958740234375,166.0,44522.99609375,0.0,2539.048828125,1.0,280.358154296875,283.2668762207031,292.3631896972656,294.7422180175781,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661452531814575,3.661476612091065,8.945407330429589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6720.8642578125,0.0,1546.2762451171875,3304.857421875,0.0,4300.0,0.907855749130249,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316239953041076,0.5089051127433777,0.4599570333957672,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704551696777344,0.5714917778968811,0.5421014428138733,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561894297599792,0.3999436199665069,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111021518707275,0.3359543085098266,0.3211254179477691,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029714584350586,0.215698167681694,0.986134111881256,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887207388877869,0.4462300837039947,0.4462300837039947,1.0,1.0,-3.110806465148926,1.0401570796966553,2.0706493854522705,0.3333386182785034,0.8964173793792725,0.8964173793792725,0.0,160.36361694335938,169.0,45618.63671875,0.0,2565.0078125,1.0,280.0581970214844,283.046142578125,292.4588317871094,294.89874267578125,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651991367340088,3.652015447616577,8.899237400328275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6116.3291015625,0.0,1537.421142578125,3304.857421875,0.0,4300.0,0.9058923721313475,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316239953041076,0.5089051127433777,0.4599570333957672,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704551696777344,0.5714917778968811,0.5421014428138733,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561894297599792,0.3999436199665069,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111021518707275,0.3359543085098266,0.3211254179477691,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029714584350586,0.215698167681694,0.986134111881256,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887207388877869,0.4462300837039947,0.4462300837039947,1.0,1.0,-3.110806465148926,1.0401570796966553,2.0706493854522705,0.3333386182785034,0.8964173793792725,0.8964173793792725,0.0,160.36361694335938,169.0,45618.63671875,0.0,2565.0078125,1.0,280.0581970214844,283.046142578125,292.4588317871094,294.89874267578125,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651991367340088,3.652015447616577,8.899237400328275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6116.3291015625,0.0,1537.421142578125,3304.857421875,0.0,4300.0,0.9058923721313475,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269755482673644,0.5079549551010132,0.4587861597537994,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674468040466307,0.5722107887268066,0.5425484776496887,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538728356361389,0.4009397327899933,0.2819688022136688,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084776997566223,0.3362214863300323,0.3212746977806091,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004163861274719,0.2157332599163055,0.9861337542533876,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898905396461487,0.445585697889328,0.445585697889328,1.0,1.0,-3.110779285430908,1.038615584373474,2.072163820266724,0.3317373692989349,0.896665096282959,0.896665096282959,0.0,162.38650512695312,169.0,44686.94921875,0.0,2575.7060546875,1.0,280.3013610839844,283.21142578125,292.3842163085937,294.7120361328125,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475305557250977,3.647554636001587,8.877510140337108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6270.96826171875,0.0,1532.0887451171875,3304.857421875,0.0,4300.0,0.9049168825149536,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244407415390016,0.507664144039154,0.4583513438701629,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660993218421936,0.5734770894050598,0.5435799956321716,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530924320220947,0.402403712272644,0.2828908562660217,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072558641433716,0.3368544578552246,0.3217770457267761,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991783976554871,0.2160370349884033,0.9872084259986876,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911787152290344,0.4451193511486053,0.4451193511486053,1.0,1.0,-3.1144943237304688,1.0388935804367063,2.075600862503052,0.3311162889003753,0.8965859413146973,0.8965859413146973,0.0,163.75148010253906,172.0,44610.74609375,0.0,2590.16748046875,1.0,280.3422546386719,283.263671875,292.37506103515625,294.7272644042969,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645131826400757,3.645155668258667,8.865837344274041e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5973.71875,0.0,1528.968017578125,3304.857421875,0.0,4300.0,0.9043126106262208,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221065044403076,0.5080652832984924,0.4584808349609375,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656912088394164,0.5769370198249817,0.5465919971466064,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536035418510437,0.4061433374881744,0.2853428423404693,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068286180496216,0.3388139903545379,0.3234594166278839,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986702084541321,0.2172203063964843,0.9918944239616394,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942068099975586,0.4441866278648376,0.4441866278648376,1.0,1.0,-3.128866195678711,1.0421222448349,2.0867440700531006,0.3310746252536773,0.8997060656547546,0.8997060656547546,0.0,165.71107482910156,175.0,43747.2890625,0.0,2628.661376953125,1.0,280.6417236328125,283.5053100585937,292.32275390625,294.6194763183594,293.1499938964844,293.1499938964844,280.95001220703125,35947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646363735198975,3.6463875770568848,8.871830914358725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5875.0732421875,0.0,1528.732421875,3304.857421875,0.0,4300.0,0.9044485092163086,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221065044403076,0.5080652832984924,0.4584808349609375,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656912088394164,0.5769370198249817,0.5465919971466064,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536035418510437,0.4061433374881744,0.2853428423404693,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068286180496216,0.3388139903545379,0.3234594166278839,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986702084541321,0.2172203063964843,0.9918944239616394,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942068099975586,0.4441866278648376,0.4441866278648376,1.0,1.0,-3.128866195678711,1.0421222448349,2.0867440700531006,0.3310746252536773,0.8997060656547546,0.8997060656547546,0.0,165.71107482910156,175.0,43747.2890625,0.0,2628.661376953125,1.0,280.6417236328125,283.5053100585937,292.32275390625,294.6194763183594,293.1499938964844,293.1499938964844,280.95001220703125,35947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646363735198975,3.6463875770568848,8.871830914358725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5875.0732421875,0.0,1528.732421875,3304.857421875,0.0,4300.0,0.9044485092163086,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9214203357696532,0.5092234015464783,0.4593960344791412,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9666815996170044,0.5811538696289062,0.5504176020622253,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.8554172515869141,0.4105758368968963,0.2883355915546417,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077157735824585,0.3413959145545959,0.3257899880409241,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995445489883423,0.218970775604248,0.9993008375167848,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979132652282715,0.4432539045810699,0.4432539045810699,1.0,1.0,-3.149864912033081,1.0478286743164062,2.102036237716675,0.3320931196212768,0.9057437181472778,0.9057437181472778,0.0,167.37542724609375,178.0,43082.88671875,0.0,2679.0244140625,1.0,280.9417724609375,283.7533874511719,292.2923278808594,294.5490417480469,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573641300201416,3.657387971878052,8.925440511120541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6496.404296875,0.0,1539.0157470703125,3304.857421875,0.0,4300.0,0.9067324995994568,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9214203357696532,0.5092234015464783,0.4593960344791412,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9666815996170044,0.5811538696289062,0.5504176020622253,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.8554172515869141,0.4105758368968963,0.2883355915546417,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077157735824585,0.3413959145545959,0.3257899880409241,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995445489883423,0.218970775604248,0.9993008375167848,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979132652282715,0.4432539045810699,0.4432539045810699,1.0,1.0,-3.149864912033081,1.0478286743164062,2.102036237716675,0.3320931196212768,0.9057437181472778,0.9057437181472778,0.0,167.37542724609375,178.0,43082.88671875,0.0,2679.0244140625,1.0,280.9417724609375,283.7533874511719,292.2923278808594,294.5490417480469,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573641300201416,3.657387971878052,8.925440511120541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6496.404296875,0.0,1539.0157470703125,3304.857421875,0.0,4300.0,0.9067324995994568,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176265001296996,0.5083157420158386,0.4593091011047363,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650896787643432,0.583762526512146,0.5534999966621399,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549865484237671,0.4137497246265411,0.290928304195404,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.806516706943512,0.3430472910404205,0.3277790546417236,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986297965049744,0.2201468050479889,1.0061265230178833,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017802357673645,0.4420098960399627,0.4420098960399627,1.0,1.0,-3.167196273803711,1.051355242729187,2.1158409118652344,0.3319950699806213,0.906562328338623,0.906562328338623,0.0,170.28756713867188,181.0,44220.30078125,0.0,2729.348876953125,1.0,280.6577453613281,283.5426025390625,292.4382019042969,294.7930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35765.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668238639831534,3.666847944259644,8.971672400548414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6683.35546875,0.0,1550.2017822265625,3304.857421875,0.0,4300.0,0.9088754057884216,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176265001296996,0.5083157420158386,0.4593091011047363,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650896787643432,0.583762526512146,0.5534999966621399,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549865484237671,0.4137497246265411,0.290928304195404,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.806516706943512,0.3430472910404205,0.3277790546417236,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986297965049744,0.2201468050479889,1.0061265230178833,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017802357673645,0.4420098960399627,0.4420098960399627,1.0,1.0,-3.167196273803711,1.051355242729187,2.1158409118652344,0.3319950699806213,0.906562328338623,0.906562328338623,0.0,170.28756713867188,181.0,44220.30078125,0.0,2729.348876953125,1.0,280.6577453613281,283.5426025390625,292.4382019042969,294.7930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35765.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668238639831534,3.666847944259644,8.971672400548414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6683.35546875,0.0,1550.2017822265625,3304.857421875,0.0,4300.0,0.9088754057884216,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909684419631958,0.5057666301727295,0.4574541449546814,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596452116966248,0.584770679473877,0.5549017786979675,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.851272702217102,0.4156783521175384,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435621559619903,0.3286489248275757,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946266889572144,0.2204049527645111,1.0089638233184814,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.604934811592102,0.4407658874988556,0.4407658874988556,1.0,1.0,-3.173072576522827,1.0505061149597168,2.1225664615631104,0.3300081491470337,0.9048380851745604,0.9048380851745604,0.0,174.60791015625,184.0,45424.453125,0.0,2764.580078125,1.0,280.35809326171875,283.3192138671875,292.5497131347656,294.9758605957031,293.1499938964844,293.1499938964844,280.04998779296875,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669703483581543,3.6697278022766113,8.985768999991706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6844.94580078125,0.0,1554.7357177734375,3304.857421875,0.0,4300.0,0.9096302390098572,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909684419631958,0.5057666301727295,0.4574541449546814,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596452116966248,0.584770679473877,0.5549017786979675,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.851272702217102,0.4156783521175384,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435621559619903,0.3286489248275757,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946266889572144,0.2204049527645111,1.0089638233184814,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.604934811592102,0.4407658874988556,0.4407658874988556,1.0,1.0,-3.173072576522827,1.0505061149597168,2.1225664615631104,0.3300081491470337,0.9048380851745604,0.9048380851745604,0.0,174.60791015625,184.0,45424.453125,0.0,2764.580078125,1.0,280.35809326171875,283.3192138671875,292.5497131347656,294.9758605957031,293.1499938964844,293.1499938964844,280.04998779296875,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669703483581543,3.6697278022766113,8.985768999991706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6844.94580078125,0.0,1554.7357177734375,3304.857421875,0.0,4300.0,0.9096302390098572,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055808782577516,0.5042454600334167,0.456297367811203,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565231800079346,0.584967315196991,0.555298924446106,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491542935371399,0.4164163172245025,0.2932007610797882,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994568943977356,0.3435742557048797,0.3288394808769226,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922584176063538,0.2203075289726257,1.0093156099319458,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062324643135071,0.440143883228302,0.440143883228302,1.0,1.0,-3.173593044281006,1.049166202545166,2.12442684173584,0.3286105394363403,0.9024813175201416,0.9024813175201416,0.0,176.82461547851562,184.0,46415.65625,0.0,2777.64404296875,1.0,280.10076904296875,283.1427917480469,292.6277160644531,295.1474609375,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682863235473633,3.668310642242432,8.978830123851367e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6658.1005859375,0.0,1554.05419921875,3304.857421875,0.0,4300.0,0.9093600511550904,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.901347815990448,0.5025802254676819,0.4549030661582947,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.953030288219452,0.5849819183349609,0.5554395318031311,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8467875719070435,0.4170217514038086,0.2937034666538238,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966083884239197,0.3434409201145172,0.3288444876670837,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895968317985535,0.2200736403465271,1.0089191198349,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.7490539550781,1.0,0.6073257923126221,0.4395808577537536,0.4395808577537536,1.0,1.0,-3.1722218990325928,1.0472488403320312,2.124973058700561,0.3270515501499176,0.9006503224372864,0.9006503224372864,0.0,179.11495971679688,187.0,46522.0546875,0.0,2787.2685546875,1.0,280.0579833984375,283.09490966796875,292.6440124511719,295.132080078125,293.1499938964844,293.1499938964844,279.75,36160.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664384603500366,3.664408683776856,8.959739261626964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6995.79541015625,0.0,1550.4375,3304.857421875,0.0,4300.0,0.9085875749588012,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933782577514648,0.4990507066249847,0.4519961774349212,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462311267852784,0.5847018361091614,0.5554601550102234,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423721790313721,0.4180318117141723,0.294586569070816,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911279201507568,0.3429277241230011,0.3286223113536834,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843655705451965,0.2193648815155029,1.006969690322876,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090745329856873,0.4384548366069793,0.4384548366069793,1.0,1.0,-3.167206287384033,1.0425777435302734,2.12462854385376,0.3235774040222168,0.8940192461013794,0.8940192461013794,0.0,183.4173278808593,190.0,47526.828125,0.0,2800.36474609375,1.0,279.7581787109375,282.87310791015625,292.7278747558594,295.2718505859375,293.1499938964844,293.1499938964844,280.04998779296875,36417.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495323181152335,3.649556398391724,8.887257081369171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6352.50341796875,0.0,1535.7747802734375,3304.857421875,0.0,4300.0,0.9054406881332396,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933782577514648,0.4990507066249847,0.4519961774349212,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462311267852784,0.5847018361091614,0.5554601550102234,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423721790313721,0.4180318117141723,0.294586569070816,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911279201507568,0.3429277241230011,0.3286223113536834,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843655705451965,0.2193648815155029,1.006969690322876,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090745329856873,0.4384548366069793,0.4384548366069793,1.0,1.0,-3.167206287384033,1.0425777435302734,2.12462854385376,0.3235774040222168,0.8940192461013794,0.8940192461013794,0.0,183.4173278808593,190.0,47526.828125,0.0,2800.36474609375,1.0,279.7581787109375,282.87310791015625,292.7278747558594,295.2718505859375,293.1499938964844,293.1499938964844,280.04998779296875,36417.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495323181152335,3.649556398391724,8.887257081369171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6352.50341796875,0.0,1535.7747802734375,3304.857421875,0.0,4300.0,0.9054406881332396,1.0,0.0,3.0,1.0,0.0
