time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883419632911682,0.4976137578487396,0.4502039849758148,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422974586486816,0.5860228538513184,0.5562751293182373,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254747390747,0.4204473197460174,0.2960058450698852,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.787912130355835,0.3433955609798431,0.3288303017616272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811050176620483,0.2192997932434082,1.0060499906539917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107354164123535,0.4373288154602051,0.4373288154602051,1.0,1.0,-3.16686749458313,1.0396720170974731,2.1271955966949463,0.3206140995025635,0.8926371335983276,0.8926371335983276,0.0,186.38975524902344,193.0,46426.81640625,0.0,2815.7685546875,1.0,280.0421142578125,283.0896911621094,292.6357727050781,295.0863037109375,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6366121768951416,3.636636257171631,8.824442261357035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6195.5341796875,0.0,1520.747314453125,3304.857421875,0.0,4300.0,0.9025206565856934,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883419632911682,0.4976137578487396,0.4502039849758148,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422974586486816,0.5860228538513184,0.5562751293182373,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254747390747,0.4204473197460174,0.2960058450698852,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.787912130355835,0.3433955609798431,0.3288303017616272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811050176620483,0.2192997932434082,1.0060499906539917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107354164123535,0.4373288154602051,0.4373288154602051,1.0,1.0,-3.16686749458313,1.0396720170974731,2.1271955966949463,0.3206140995025635,0.8926371335983276,0.8926371335983276,0.0,186.38975524902344,193.0,46426.81640625,0.0,2815.7685546875,1.0,280.0421142578125,283.0896911621094,292.6357727050781,295.0863037109375,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6366121768951416,3.636636257171631,8.824442261357035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6195.5341796875,0.0,1520.747314453125,3304.857421875,0.0,4300.0,0.9025206565856934,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868244290351868,0.4978184401988983,0.4501536786556244,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942117154598236,0.5888928174972534,0.5587154626846313,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935610771179,0.2984513342380523,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876735329627991,0.3449855744838714,0.330147385597229,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806710958480835,0.2201529443264007,1.009161353111267,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131215691566467,0.4364997148513794,0.4364997148513794,1.0,1.0,-3.177995681762696,1.0417555570602417,2.136240005493164,0.3201554119586944,0.8941363096237183,0.8941363096237183,0.0,188.037338256836,196.0,45442.76171875,0.0,2847.4609375,1.0,280.34161376953125,283.32843017578125,292.5746459960937,294.9640197753906,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631443500518799,3.631467342376709,8.799376587376173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6082.4423828125,0.0,1513.5123291015625,3304.857421875,0.0,4300.0,0.9012322425842284,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868244290351868,0.4978184401988983,0.4501536786556244,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942117154598236,0.5888928174972534,0.5587154626846313,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935610771179,0.2984513342380523,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876735329627991,0.3449855744838714,0.330147385597229,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806710958480835,0.2201529443264007,1.009161353111267,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131215691566467,0.4364997148513794,0.4364997148513794,1.0,1.0,-3.177995681762696,1.0417555570602417,2.136240005493164,0.3201554119586944,0.8941363096237183,0.8941363096237183,0.0,188.037338256836,196.0,45442.76171875,0.0,2847.4609375,1.0,280.34161376953125,283.32843017578125,292.5746459960937,294.9640197753906,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631443500518799,3.631467342376709,8.799376587376173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6082.4423828125,0.0,1513.5123291015625,3304.857421875,0.0,4300.0,0.9012322425842284,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863744139671326,0.4987201690673828,0.4508535861968994,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431121945381165,0.5925005674362183,0.5619756579399109,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430556654930115,0.4286109209060669,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884683012962341,0.3471929430961609,0.3321270048618316,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813647747039795,0.2215858548879623,1.0151351690292358,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162708401679993,0.4356706142425537,0.4356706142425537,1.0,1.0,-3.1959028244018555,1.0463683605194092,2.1495344638824463,0.3207770884037018,0.8983508944511414,0.8983508944511414,0.0,189.5301208496093,199.0,44561.57421875,0.0,2892.54248046875,1.0,280.6416015625,283.56707763671875,292.5307006835937,294.8700561523437,293.1499938964844,293.1499938964844,280.95001220703125,35865.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635727882385254,3.635751724243164,8.820151151667233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5984.201171875,0.0,1516.348388671875,3304.857421875,0.0,4300.0,0.902016818523407,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863744139671326,0.4987201690673828,0.4508535861968994,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431121945381165,0.5925005674362183,0.5619756579399109,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430556654930115,0.4286109209060669,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884683012962341,0.3471929430961609,0.3321270048618316,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813647747039795,0.2215858548879623,1.0151351690292358,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162708401679993,0.4356706142425537,0.4356706142425537,1.0,1.0,-3.1959028244018555,1.0463683605194092,2.1495344638824463,0.3207770884037018,0.8983508944511414,0.8983508944511414,0.0,189.5301208496093,199.0,44561.57421875,0.0,2892.54248046875,1.0,280.6416015625,283.56707763671875,292.5307006835937,294.8700561523437,293.1499938964844,293.1499938964844,280.95001220703125,35865.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635727882385254,3.635751724243164,8.820151151667233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5984.201171875,0.0,1516.348388671875,3304.857421875,0.0,4300.0,0.902016818523407,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861343860626221,0.4993119537830353,0.4513048529624939,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435877799987792,0.5944506525993347,0.5637338161468506,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439833521842957,0.4309688210487366,0.3030249178409576,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888931035995483,0.3484302461147308,0.3332456648349762,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817975044250488,0.2224372774362564,1.018773078918457,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180784106254578,0.4352560639381408,0.4352560639381408,1.0,1.0,-3.2061870098114014,1.0491580963134766,2.157028913497925,0.3212906122207641,0.9020239114761353,0.9020239114761353,0.0,190.4041290283203,199.0,43715.65625,0.0,2918.723876953125,1.0,280.8984069824219,283.7485046386719,292.4827880859375,294.7386779785156,293.1499938964844,293.1499938964844,280.95001220703125,35716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6415317058563232,3.6415555477142334,8.848334118738421e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6165.556640625,0.0,1521.650634765625,3304.857421875,0.0,4300.0,0.9032443761825562,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861435651779175,0.5000253915786743,0.4519587755203247,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443085193634032,0.5965166687965393,0.565675675868988,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.845119833946228,0.4334423542022705,0.3047412931919098,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895252704620361,0.3497661650180816,0.3344987332820892,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824457049369812,0.2233824878931045,1.0229474306106567,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200512647628784,0.4346253871917724,0.4346253871917724,1.0,1.0,-3.217895984649658,1.0519574880599976,2.16593861579895,0.3214958310127258,0.9052568078041076,0.9052568078041076,0.0,191.24826049804688,202.0,43764.296875,0.0,2947.88525390625,1.0,280.9416809082031,283.8035888671875,292.4945678710937,294.7901306152344,293.1499938964844,293.1499938964844,280.6499938964844,35594.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650146007537842,3.650169849395752,8.890245339898684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6601.87109375,0.0,1530.2950439453125,3304.857421875,0.0,4300.0,0.9050547480583192,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833650350570679,0.4992947280406952,0.4520101249217987,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427643418312072,0.5988340973854065,0.568497896194458,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915813446045,0.436923086643219,0.3075571954250335,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885528206825256,0.3513227999210357,0.3364138901233673,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817799806594849,0.2245195358991623,1.0296789407730105,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239010691642761,0.4333639740943908,0.4333639740943908,1.0,1.0,-3.235149383544922,1.0551408529281616,2.1800084114074707,0.3210905194282532,0.9072063565254213,0.9072063565254213,0.0,194.3184509277344,205.0,45086.61328125,0.0,3001.2685546875,1.0,280.65777587890625,283.60162353515625,292.6346435546875,295.0346374511719,293.1499938964844,293.1499938964844,280.3500061035156,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663499593734741,3.663523674011232,8.955411772149091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6804.6513671875,0.0,1545.678955078125,3304.857421875,0.0,4300.0,0.9080592393875122,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833650350570679,0.4992947280406952,0.4520101249217987,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427643418312072,0.5988340973854065,0.568497896194458,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915813446045,0.436923086643219,0.3075571954250335,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885528206825256,0.3513227999210357,0.3364138901233673,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817799806594849,0.2245195358991623,1.0296789407730105,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239010691642761,0.4333639740943908,0.4333639740943908,1.0,1.0,-3.235149383544922,1.0551408529281616,2.1800084114074707,0.3210905194282532,0.9072063565254213,0.9072063565254213,0.0,194.3184509277344,205.0,45086.61328125,0.0,3001.2685546875,1.0,280.65777587890625,283.60162353515625,292.6346435546875,295.0346374511719,293.1499938964844,293.1499938964844,280.3500061035156,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663499593734741,3.663523674011232,8.955411772149091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6804.6513671875,0.0,1545.678955078125,3304.857421875,0.0,4300.0,0.9080592393875122,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773402571678162,0.4969161450862884,0.4503247439861297,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375721216201782,0.5994877815246582,0.5695933103561401,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422872424125671,0.4391135573387146,0.3093776404857635,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847458124160767,0.3516964614391327,0.3371699750423431,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784245371818542,0.224697932600975,1.0322380065917969,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321025907993316,0.4321025907993316,1.0,1.0,-3.2406258583068848,1.0539300441741943,2.1866958141326904,0.3188530206680298,0.9065290689468384,0.9065290689468384,0.0,198.763427734375,208.0,46310.6875,0.0,3037.523193359375,1.0,280.35809326171875,283.37646484375,292.7417297363281,295.2159423828125,293.1499938964844,293.1499938964844,280.04998779296875,35825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670564413070679,3.670588493347168,8.9899856448028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6969.56103515625,0.0,1554.85791015625,3304.857421875,0.0,4300.0,0.9097460508346558,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773402571678162,0.4969161450862884,0.4503247439861297,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375721216201782,0.5994877815246582,0.5695933103561401,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422872424125671,0.4391135573387146,0.3093776404857635,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847458124160767,0.3516964614391327,0.3371699750423431,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784245371818542,0.224697932600975,1.0322380065917969,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321025907993316,0.4321025907993316,1.0,1.0,-3.2406258583068848,1.0539300441741943,2.1866958141326904,0.3188530206680298,0.9065290689468384,0.9065290689468384,0.0,198.763427734375,208.0,46310.6875,0.0,3037.523193359375,1.0,280.35809326171875,283.37646484375,292.7417297363281,295.2159423828125,293.1499938964844,293.1499938964844,280.04998779296875,35825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670564413070679,3.670588493347168,8.9899856448028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6969.56103515625,0.0,1554.85791015625,3304.857421875,0.0,4300.0,0.9097460508346558,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705393075942993,0.4938499629497528,0.4478935897350311,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312946796417236,0.5992785692214966,0.5697553157806396,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331366539001,0.4406725764274597,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800613641738892,0.3513897657394409,0.337205022573471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.674087405204773,0.2242494076490402,1.0317307710647583,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308806657791137,0.4308806657791137,1.0,1.0,-3.238910675048828,1.0501476526260376,2.188762903213501,0.3155863583087921,0.9033417701721193,0.9033417701721193,0.0,203.38023376464844,211.0,47416.4140625,0.0,3059.388916015625,1.0,280.0580749511719,283.1492919921875,292.82843017578125,295.3656311035156,293.1499938964844,293.1499938964844,279.75,36044.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669552564620972,3.66957688331604,8.985030035546515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7121.78955078125,0.0,1555.3660888671875,3304.857421875,0.0,4300.0,0.9096641540527344,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705393075942993,0.4938499629497528,0.4478935897350311,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312946796417236,0.5992785692214966,0.5697553157806396,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331366539001,0.4406725764274597,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800613641738892,0.3513897657394409,0.337205022573471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.674087405204773,0.2242494076490402,1.0317307710647583,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308806657791137,0.4308806657791137,1.0,1.0,-3.238910675048828,1.0501476526260376,2.188762903213501,0.3155863583087921,0.9033417701721193,0.9033417701721193,0.0,203.38023376464844,211.0,47416.4140625,0.0,3059.388916015625,1.0,280.0580749511719,283.1492919921875,292.82843017578125,295.3656311035156,293.1499938964844,293.1499938964844,279.75,36044.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669552564620972,3.66957688331604,8.985030035546515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7121.78955078125,0.0,1555.3660888671875,3304.857421875,0.0,4300.0,0.9096641540527344,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638343811035156,0.4904183149337768,0.4450834691524505,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249529242515564,0.5985429883003235,0.5693630576133728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351764678955078,0.4418723881244659,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752875685691833,0.3506694734096527,0.3367979228496551,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695287227630615,0.2234036028385162,1.0292125940322876,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308222413063049,0.4296587407588959,0.4296587407588959,1.0,1.0,-3.232776403427124,1.044735074043274,2.1880412101745605,0.311641663312912,0.8976643681526184,0.8976643681526184,0.0,207.75743103027344,214.0,48427.19140625,0.0,3070.412109375,1.0,279.75811767578125,282.9239501953125,292.9035949707031,295.4971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659148693084717,3.659172773361206,8.934153470363526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6464.4267578125,0.0,1545.608154296875,3304.857421875,0.0,4300.0,0.9075077176094056,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638343811035156,0.4904183149337768,0.4450834691524505,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249529242515564,0.5985429883003235,0.5693630576133728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351764678955078,0.4418723881244659,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752875685691833,0.3506694734096527,0.3367979228496551,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695287227630615,0.2234036028385162,1.0292125940322876,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308222413063049,0.4296587407588959,0.4296587407588959,1.0,1.0,-3.232776403427124,1.044735074043274,2.1880412101745605,0.311641663312912,0.8976643681526184,0.8976643681526184,0.0,207.75743103027344,214.0,48427.19140625,0.0,3070.412109375,1.0,279.75811767578125,282.9239501953125,292.9035949707031,295.4971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659148693084717,3.659172773361206,8.934153470363526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6464.4267578125,0.0,1545.608154296875,3304.857421875,0.0,4300.0,0.9075077176094056,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610675930976868,0.48940110206604,0.4438563585281372,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223921298980712,0.5986939072608948,0.5692495703697205,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338612914085388,0.4429482519626617,0.3122959434986114,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733303308486938,0.3506088852882385,0.3366157114505768,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675971746444702,0.2231553941965103,1.0278403759002686,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314789652824402,0.4290477633476257,0.4290477633476257,1.0,1.0,-3.2299928665161133,1.0421403646469116,2.187852382659912,0.3096078336238861,0.8975926637649536,0.8975926637649536,0.0,209.58628845214844,214.0,47425.4609375,0.0,3074.539306640625,1.0,280.0014953613281,283.0860595703125,292.82098388671875,295.2979431152344,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653922319412232,3.6539466381073,8.908650670491625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6623.365234375,0.0,1539.487548828125,3304.857421875,0.0,4300.0,0.9063684940338136,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596253991127014,0.4890308976173401,0.4433511197566986,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213059544563292,0.5994320511817932,0.569767415523529,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336580991744995,0.4445251524448395,0.3132855892181396,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724602222442627,0.3509431779384613,0.3368217349052429,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666471362113953,0.2232035398483276,1.027698040008545,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323010921478271,0.4286453127861023,0.4286453127861023,1.0,1.0,-3.231266736984253,1.0415414571762085,2.189725399017334,0.3086584806442261,0.8971553444862366,0.8971553444862366,0.0,210.75924682617188,217.0,47298.94140625,0.0,3083.757080078125,1.0,280.04217529296875,283.1355285644531,292.8031005859375,295.30194091796875,293.1499938964844,293.1499938964844,280.3500061035156,36211.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650527715682984,3.6505517959594727,8.892105824997998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6301.0224609375,0.0,1535.3349609375,3304.857421875,0.0,4300.0,0.9055505394935608,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583920001983643,0.4892573654651642,0.4433266520500183,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210556149482728,0.6019021272659302,0.5718285441398621,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347040414810181,0.4485262036323547,0.3159066140651703,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722221612930298,0.3523529469966888,0.3379684388637543,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662161946296692,0.2239241451025009,1.0302238464355469,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.634501576423645,0.4278404116630554,0.4278404116630554,1.0,1.0,-3.241273164749145,1.04314124584198,2.198131799697876,0.3079680204391479,0.8994541764259338,0.8994541764259338,0.0,212.4173889160156,220.0,46284.640625,0.0,3114.522705078125,1.0,280.3417358398437,283.36944580078125,292.73248291015625,295.16876220703125,293.1499938964844,293.1499938964844,280.6499938964844,36016.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649257183074951,3.64928126335144,8.885916713552433e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6181.8203125,0.0,1532.4644775390625,3304.857421875,0.0,4300.0,0.9051412343978882,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583920001983643,0.4892573654651642,0.4433266520500183,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210556149482728,0.6019021272659302,0.5718285441398621,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347040414810181,0.4485262036323547,0.3159066140651703,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722221612930298,0.3523529469966888,0.3379684388637543,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662161946296692,0.2239241451025009,1.0302238464355469,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.634501576423645,0.4278404116630554,0.4278404116630554,1.0,1.0,-3.241273164749145,1.04314124584198,2.198131799697876,0.3079680204391479,0.8994541764259338,0.8994541764259338,0.0,212.4173889160156,220.0,46284.640625,0.0,3114.522705078125,1.0,280.3417358398437,283.36944580078125,292.73248291015625,295.16876220703125,293.1499938964844,293.1499938964844,280.6499938964844,36016.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649257183074951,3.64928126335144,8.885916713552433e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6181.8203125,0.0,1532.4644775390625,3304.857421875,0.0,4300.0,0.9051412343978882,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580745458602905,0.4901694059371948,0.4440400898456573,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218854308128356,0.6051264405250549,0.5747278332710266,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365922570228577,0.4532026052474975,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071974754333,0.3543877303600311,0.339785635471344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667929887771606,0.2252256274223327,1.0356162786483765,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589204788208,0.4270355403423309,0.4270355403423309,1.0,1.0,-3.2580840587615967,1.047213435173035,2.2108705043792725,0.3082906603813171,0.9044013619422911,0.9044013619422911,0.0,213.92335510253903,223.0,45372.75,0.0,3159.455322265625,1.0,280.6417541503906,283.6036376953125,292.6781311035156,295.0628662109375,293.1499938964844,293.1499938964844,280.3500061035156,35776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656916379928589,3.656940460205078,8.923256586967909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6811.77685546875,0.0,1539.200927734375,3304.857421875,0.0,4300.0,0.906693160533905,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580745458602905,0.4901694059371948,0.4440400898456573,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218854308128356,0.6051264405250549,0.5747278332710266,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365922570228577,0.4532026052474975,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071974754333,0.3543877303600311,0.339785635471344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667929887771606,0.2252256274223327,1.0356162786483765,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589204788208,0.4270355403423309,0.4270355403423309,1.0,1.0,-3.2580840587615967,1.047213435173035,2.2108705043792725,0.3082906603813171,0.9044013619422911,0.9044013619422911,0.0,213.92335510253903,223.0,45372.75,0.0,3159.455322265625,1.0,280.6417541503906,283.6036376953125,292.6781311035156,295.0628662109375,293.1499938964844,293.1499938964844,280.3500061035156,35776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656916379928589,3.656940460205078,8.923256586967909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6811.77685546875,0.0,1539.200927734375,3304.857421875,0.0,4300.0,0.906693160533905,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558022379875183,0.4891917705535888,0.4438356757164001,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204977750778198,0.6067598462104797,0.5768901109695435,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368296027183533,0.4565865993499756,0.3218088746070862,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544934272766,0.3555167317390442,0.3412740528583526,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170125007629,0.2259846180677414,1.04052472114563,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406162977218628,0.425877571105957,0.425877571105957,1.0,1.0,-3.2714383602142334,1.0490825176239014,2.222355842590332,0.3074196577072143,0.9044106602668762,0.9044106602668762,0.0,216.7388153076172,226.0,46641.4765625,0.0,3204.469482421875,1.0,280.3577575683594,283.40362548828125,292.8018493652344,295.2874450683594,293.1499938964844,293.1499938964844,280.04998779296875,35857.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662896871566773,3.6629209518432617,8.952465577749535e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7011.51025390625,0.0,1546.4945068359375,3304.857421875,0.0,4300.0,0.9080597162246704,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558022379875183,0.4891917705535888,0.4438356757164001,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204977750778198,0.6067598462104797,0.5768901109695435,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368296027183533,0.4565865993499756,0.3218088746070862,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544934272766,0.3555167317390442,0.3412740528583526,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170125007629,0.2259846180677414,1.04052472114563,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406162977218628,0.425877571105957,0.425877571105957,1.0,1.0,-3.2714383602142334,1.0490825176239014,2.222355842590332,0.3074196577072143,0.9044106602668762,0.9044106602668762,0.0,216.7388153076172,226.0,46641.4765625,0.0,3204.469482421875,1.0,280.3577575683594,283.40362548828125,292.8018493652344,295.2874450683594,293.1499938964844,293.1499938964844,280.04998779296875,35857.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662896871566773,3.6629209518432617,8.952465577749535e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7011.51025390625,0.0,1546.4945068359375,3304.857421875,0.0,4300.0,0.9080597162246704,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508352041244507,0.4866538941860199,0.4419891536235809,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159272909164428,0.6067610383033752,0.5773657560348511,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.4587207734584808,0.3235796689987182,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.768787682056427,0.3555228412151336,0.3416683077812195,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631911993026733,0.225860446691513,1.0416362285614014,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431161761283875,0.4247196018695831,0.4247196018695831,1.0,1.0,-3.273740291595459,1.046866536140442,2.2268736362457275,0.3048657178878784,0.9017948508262634,0.9017948508262634,0.0,220.95274353027344,229.0,47802.5625,0.0,3233.104736328125,1.0,280.0581359863281,283.18072509765625,292.8939514160156,295.4503173828125,293.1499938964844,293.1499938964844,279.75,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662158489227295,3.662182569503784,8.948856589086063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7171.75830078125,0.0,1547.0078125,3304.857421875,0.0,4300.0,0.9080082178115844,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508352041244507,0.4866538941860199,0.4419891536235809,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159272909164428,0.6067610383033752,0.5773657560348511,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.4587207734584808,0.3235796689987182,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.768787682056427,0.3555228412151336,0.3416683077812195,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631911993026733,0.225860446691513,1.0416362285614014,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431161761283875,0.4247196018695831,0.4247196018695831,1.0,1.0,-3.273740291595459,1.046866536140442,2.2268736362457275,0.3048657178878784,0.9017948508262634,0.9017948508262634,0.0,220.95274353027344,229.0,47802.5625,0.0,3233.104736328125,1.0,280.0581359863281,283.18072509765625,292.8939514160156,295.4503173828125,293.1499938964844,293.1499938964844,279.75,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662158489227295,3.662182569503784,8.948856589086063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7171.75830078125,0.0,1547.0078125,3304.857421875,0.0,4300.0,0.9080082178115844,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481268882751465,0.4851355850696563,0.4408343136310577,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.913344144821167,0.606435239315033,0.5772820115089417,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.833347737789154,0.4595569670200348,0.3242994248867035,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668773531913757,0.3552789092063904,0.341620534658432,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614211201667786,0.2255774885416031,1.0411580801010132,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441025733947754,0.4241406321525574,0.4241406321525574,1.0,1.0,-3.272487163543701,1.0448802709579468,2.227606773376465,0.3032183945178985,0.8989819288253784,0.8989819288253784,0.0,223.1241149902344,229.0,48772.1875,0.0,3242.46435546875,1.0,279.8009948730469,283.0048828125,292.9608459472656,295.6103515625,293.1499938964844,293.1499938964844,279.75,36161.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6588151454925537,3.658839464187622,8.932524906413164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6971.021484375,0.0,1544.2081298828125,3304.857421875,0.0,4300.0,0.90731018781662,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451919555664062,0.4834783971309662,0.4394485354423523,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105092883110046,0.605920672416687,0.5769306421279907,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318069577217102,0.4602620303630829,0.3248685896396637,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647375464439392,0.3548918068408966,0.3413864374160766,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.6594142317771912,0.2251630872488021,1.0399476289749146,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448941826820374,0.4236284792423248,0.4236284792423248,1.0,1.0,-3.269348382949829,1.0423721075057983,2.2269763946533203,0.3014637529850006,0.8966932892799377,0.8966932892799377,0.0,225.37266540527344,217.0,48846.984375,0.0,3248.062255859375,1.0,279.758056640625,282.9567565917969,292.9665222167969,295.58258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36266.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652921915054321,3.6529459953308105,8.903772936719179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6513.6337890625,0.0,1538.4140625,3304.857421875,0.0,4300.0,0.9060958623886108,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470906019210815,0.4822394251823425,0.4376200437545776,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066107153892517,0.5769007802009583,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359939455986023,0.4632209837436676,0.3264646232128143,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674369812011719,0.3551733791828155,0.3411702513694763,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661430835723877,0.2250287979841232,1.0375633239746094,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422222256660461,0.4226041734218597,0.4226041734218597,1.0,1.0,-3.2658956050872803,1.038418173789978,2.2274773120880127,0.2981913387775421,0.8966901302337646,0.8966901302337646,0.0,221.7680511474609,205.0,47696.40625,0.0,3220.34716796875,1.0,280.04217529296875,283.16571044921875,292.8600769042969,295.3816223144531,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645967960357666,3.6459920406341553,8.869905627761909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6346.29248046875,0.0,1529.9327392578125,3304.857421875,0.0,4300.0,0.9045010805130004,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470906019210815,0.4822394251823425,0.4376200437545776,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066107153892517,0.5769007802009583,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359939455986023,0.4632209837436676,0.3264646232128143,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674369812011719,0.3551733791828155,0.3411702513694763,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661430835723877,0.2250287979841232,1.0375633239746094,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422222256660461,0.4226041734218597,0.4226041734218597,1.0,1.0,-3.2658956050872803,1.038418173789978,2.2274773120880127,0.2981913387775421,0.8966901302337646,0.8966901302337646,0.0,221.7680511474609,205.0,47696.40625,0.0,3220.34716796875,1.0,280.04217529296875,283.16571044921875,292.8600769042969,295.3816223144531,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645967960357666,3.6459920406341553,8.869905627761909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6346.29248046875,0.0,1529.9327392578125,3304.857421875,0.0,4300.0,0.9045010805130004,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553984761238098,0.4826072454452514,0.4373321533203125,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261992573738098,0.6088965535163879,0.5783751010894775,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675498008728027,0.329006165266037,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760340571403503,0.356596976518631,0.341917484998703,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687475442886353,0.2258138656616211,1.0384273529052734,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382163763046265,0.4215798676013946,0.4215798676013946,1.0,1.0,-3.272306442260742,1.038037657737732,2.2342689037323,0.2963116466999054,0.8994082808494568,0.8994082808494568,0.0,212.9149475097656,193.0,46639.9296875,0.0,3185.109375,1.0,280.3417053222656,283.3953552246094,292.7807312011719,295.2382202148437,293.1499938964844,293.1499938964844,280.6499938964844,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646464586257935,3.6464884281158447,8.872321473063494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6220.96240234375,0.0,1529.0108642578125,3304.857421875,0.0,4300.0,0.9044838547706604,1.0,0.0,3.0,1.0,0.0
