time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553984761238098,0.4826072454452514,0.4373321533203125,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261992573738098,0.6088965535163879,0.5783751010894775,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675498008728027,0.329006165266037,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760340571403503,0.356596976518631,0.341917484998703,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687475442886353,0.2258138656616211,1.0384273529052734,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382163763046265,0.4215798676013946,0.4215798676013946,1.0,1.0,-3.272306442260742,1.038037657737732,2.2342689037323,0.2963116466999054,0.8994082808494568,0.8994082808494568,0.0,212.9149475097656,193.0,46639.9296875,0.0,3185.109375,1.0,280.3417053222656,283.3953552246094,292.7807312011719,295.2382202148437,293.1499938964844,293.1499938964844,280.6499938964844,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646464586257935,3.6464884281158447,8.872321473063494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6220.96240234375,0.0,1529.0108642578125,3304.857421875,0.0,4300.0,0.9044838547706604,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676639795303345,0.4836792349815368,0.4377198815345764,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.942845344543457,0.6119666695594788,0.5806344151496887,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604932427406311,0.4725797474384308,0.3320477306842804,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626818656921,0.3586711287498474,0.3432764708995819,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795702576637268,0.2272025197744369,1.041861891746521,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338272094726562,0.4207145273685455,0.4207145273685455,1.0,1.0,-3.2849056720733643,1.0402867794036863,2.2446188926696777,0.2957266271114349,0.9046977758407592,0.9046977758407592,0.0,201.85867309570312,181.0,45680.15234375,0.0,3150.9501953125,1.0,280.6417541503906,283.6249389648437,292.71612548828125,295.1198425292969,293.1499938964844,293.1499938964844,280.3500061035156,35732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655776023864746,3.6558001041412354,8.917691616261436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6847.66650390625,0.0,1537.601806640625,3304.857421875,0.0,4300.0,0.9064069390296936,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676639795303345,0.4836792349815368,0.4377198815345764,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.942845344543457,0.6119666695594788,0.5806344151496887,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604932427406311,0.4725797474384308,0.3320477306842804,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626818656921,0.3586711287498474,0.3432764708995819,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795702576637268,0.2272025197744369,1.041861891746521,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338272094726562,0.4207145273685455,0.4207145273685455,1.0,1.0,-3.2849056720733643,1.0402867794036863,2.2446188926696777,0.2957266271114349,0.9046977758407592,0.9046977758407592,0.0,201.85867309570312,181.0,45680.15234375,0.0,3150.9501953125,1.0,280.6417541503906,283.6249389648437,292.71612548828125,295.1198425292969,293.1499938964844,293.1499938964844,280.3500061035156,35732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655776023864746,3.6558001041412354,8.917691616261436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6847.66650390625,0.0,1537.601806640625,3304.857421875,0.0,4300.0,0.9064069390296936,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804948925971985,0.4829196333885193,0.4371892511844635,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940807342528,0.6134499907493591,0.5821264386177063,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757154941558838,0.4762971699237823,0.3346284031867981,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.801349937915802,0.3598599433898926,0.3442846238613128,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457777023315,0.228077083826065,1.04472815990448,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290217041969299,0.419849157333374,0.419849157333374,1.0,1.0,-3.2938385009765625,1.0411888360977173,2.2526497840881348,0.2948445677757263,0.9049991965293884,0.9049991965293884,0.0,190.99783325195312,169.0,46912.625,0.0,3109.5498046875,1.0,280.3577575683594,283.4213256835937,292.8286437988281,295.3313293457031,293.1499938964844,293.1499938964844,280.04998779296875,35818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632373332977295,3.6632614135742174,8.954130521487969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7042.47265625,0.0,1546.57958984375,3304.857421875,0.0,4300.0,0.9081079363822936,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804948925971985,0.4829196333885193,0.4371892511844635,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940807342528,0.6134499907493591,0.5821264386177063,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757154941558838,0.4762971699237823,0.3346284031867981,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.801349937915802,0.3598599433898926,0.3442846238613128,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457777023315,0.228077083826065,1.04472815990448,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290217041969299,0.419849157333374,0.419849157333374,1.0,1.0,-3.2938385009765625,1.0411888360977173,2.2526497840881348,0.2948445677757263,0.9049991965293884,0.9049991965293884,0.0,190.99783325195312,169.0,46912.625,0.0,3109.5498046875,1.0,280.3577575683594,283.4213256835937,292.8286437988281,295.3313293457031,293.1499938964844,293.1499938964844,280.04998779296875,35818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632373332977295,3.6632614135742174,8.954130521487969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7042.47265625,0.0,1546.57958984375,3304.857421875,0.0,4300.0,0.9081079363822936,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864308595657349,0.4819099307060241,0.4362999498844147,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665088653564452,0.6135278940200806,0.5822203159332275,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830245137214661,0.4776464402675628,0.3355428278446197,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073851466178894,0.3600167334079742,0.3443780541419983,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.69652259349823,0.2281848639249801,1.0447856187820437,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.626257061958313,0.4194164872169494,0.4194164872169494,1.0,1.0,-3.2941689491271973,1.0401437282562256,2.254025220870972,0.2938038110733032,0.9035584330558776,0.9035584330558776,0.0,185.89833068847656,169.0,47929.84765625,0.0,3081.603759765625,1.0,280.100830078125,283.2449035644531,292.9014892578125,295.5025634765625,293.1499938964844,293.1499938964844,280.04998779296875,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6646203994750977,3.664644479751587,8.960892046161462e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6852.6689453125,0.0,1548.8707275390625,3304.857421875,0.0,4300.0,0.9084476828575134,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920917510986328,0.4806484282016754,0.4350452721118927,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9731089472770692,0.61329185962677,0.5819014310836792,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901467323303223,0.4787718951702118,0.3362227976322174,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129618167877197,0.3599484860897064,0.3441965281963348,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016162872314453,0.2281026393175125,1.0438395738601685,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232112050056458,0.4188767671585083,0.4188767671585083,1.0,1.0,-3.29174280166626,1.0378358364105225,2.2539069652557373,0.2920997440814972,0.9026201367378236,0.9026201367378236,0.0,180.9553680419922,157.0,48037.56640625,0.0,3048.55712890625,1.0,280.0580139160156,283.1947326660156,292.9098205566406,295.4812316894531,293.1499938964844,293.1499938964844,279.75,36001.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663815498352051,3.663839817047119,8.956957344707916e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7197.33203125,0.0,1548.6019287109375,3304.857421875,0.0,4300.0,0.9083542227745056,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.90437114238739,0.4777687788009643,0.4322225153446197,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860344529151917,0.6122682690620422,0.5807385444641113,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054752588272096,0.4806715548038482,0.3373373746871948,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383169174194,0.3594230115413666,0.3434413373470306,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121651768684387,0.2275911718606948,1.040246844291687,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164666414260864,0.4177973866462707,0.4177973866462707,1.0,1.0,-3.2830677032470703,1.0318100452423096,2.25125789642334,0.2880847752094269,0.8977039456367493,0.8977039456367493,0.0,170.82823181152344,145.0,49043.4765625,0.0,2973.069580078125,1.0,279.7581787109375,282.9675598144531,292.97137451171875,295.6005249023437,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65573525428772,3.655759334564209,8.917492664295423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.212890625,0.0,1541.3221435546875,3304.857421875,0.0,4300.0,0.906702756881714,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.90437114238739,0.4777687788009643,0.4322225153446197,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860344529151917,0.6122682690620422,0.5807385444641113,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054752588272096,0.4806715548038482,0.3373373746871948,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383169174194,0.3594230115413666,0.3434413373470306,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121651768684387,0.2275911718606948,1.040246844291687,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164666414260864,0.4177973866462707,0.4177973866462707,1.0,1.0,-3.2830677032470703,1.0318100452423096,2.25125789642334,0.2880847752094269,0.8977039456367493,0.8977039456367493,0.0,170.82823181152344,145.0,49043.4765625,0.0,2973.069580078125,1.0,279.7581787109375,282.9675598144531,292.97137451171875,295.6005249023437,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65573525428772,3.655759334564209,8.917492664295423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.212890625,0.0,1541.3221435546875,3304.857421875,0.0,4300.0,0.906702756881714,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225565195083618,0.4767900109291076,0.430364727973938,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127803921699524,0.5786329507827759,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271140694618224,0.4840351045131683,0.3389921188354492,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389301300048828,0.3598214387893677,0.3430445492267608,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247321009635925,0.2276579737663269,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093114018440247,0.4167179763317108,0.4167179763317108,1.0,1.0,-3.27614974975586,1.026416897773743,2.2497329711914062,0.284343957901001,0.8978493809700012,0.8978493809700012,0.0,159.60569763183594,133.0,47856.82421875,0.0,2895.767822265625,1.0,280.0422058105469,283.1737060546875,292.8547058105469,295.3875427246094,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497321128845215,3.6497561931610094,8.888229672265879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6358.369140625,0.0,1533.9287109375,3304.857421875,0.0,4300.0,0.9053244590759276,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225565195083618,0.4767900109291076,0.430364727973938,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127803921699524,0.5786329507827759,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271140694618224,0.4840351045131683,0.3389921188354492,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389301300048828,0.3598214387893677,0.3430445492267608,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247321009635925,0.2276579737663269,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093114018440247,0.4167179763317108,0.4167179763317108,1.0,1.0,-3.27614974975586,1.026416897773743,2.2497329711914062,0.284343957901001,0.8978493809700012,0.8978493809700012,0.0,159.60569763183594,133.0,47856.82421875,0.0,2895.767822265625,1.0,280.0422058105469,283.1737060546875,292.8547058105469,295.3875427246094,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497321128845215,3.6497561931610094,8.888229672265879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6358.369140625,0.0,1533.9287109375,3304.857421875,0.0,4300.0,0.9053244590759276,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.940742254257202,0.4771299064159393,0.4301540553569793,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6176174879074097,0.5505807399749756,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9483013153076172,0.4885869920253753,0.3417456150054931,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8532573580741882,0.361166775226593,0.3437975943088531,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7364731431007385,0.2284516841173172,1.0386457443237305,285.0239562988281,284.95001220703125,300.34625244140625,289.4877624511719,298.2256164550781,297.2629089355469,285.023681640625,1.0,0.6008926033973694,0.4160407483577728,0.4160407483577728,1.0,1.0,-3.2536308765411377,1.016574144363403,2.2370567321777344,0.2779937088489532,0.9002472758293152,0.9002472758293152,0.0,149.87939453125,121.0,46477.28125,0.0,2789.5498046875,1.0,280.3417663574219,283.3822937011719,292.76055908203125,295.2185974121094,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650424480438232,3.6504485607147217,8.89160276074108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6959.0263671875,0.0,1533.4117431640625,3304.857421875,0.0,4300.0,0.905364453792572,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.940742254257202,0.4771299064159393,0.4301540553569793,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6176174879074097,0.5505807399749756,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9483013153076172,0.4885869920253753,0.3417456150054931,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8532573580741882,0.361166775226593,0.3437975943088531,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7364731431007385,0.2284516841173172,1.0386457443237305,285.0239562988281,284.95001220703125,300.34625244140625,289.4877624511719,298.2256164550781,297.2629089355469,285.023681640625,1.0,0.6008926033973694,0.4160407483577728,0.4160407483577728,1.0,1.0,-3.2536308765411377,1.016574144363403,2.2370567321777344,0.2779937088489532,0.9002472758293152,0.9002472758293152,0.0,149.87939453125,121.0,46477.28125,0.0,2789.5498046875,1.0,280.3417663574219,283.3822937011719,292.76055908203125,295.2185974121094,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650424480438232,3.6504485607147217,8.89160276074108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6959.0263671875,0.0,1533.4117431640625,3304.857421875,0.0,4300.0,0.905364453792572,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957383632659912,0.4757159948348999,0.4291674196720123,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251163482666016,0.5238498449325562,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674589037895204,0.4918615221977234,0.3441290557384491,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678090572357178,0.361698716878891,0.3443227112293243,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483335137367249,0.2288187444210052,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910811424255371,0.4153634905815124,0.4153634905815124,1.0,1.0,-3.219721794128418,1.0024689435958862,2.2172529697418213,0.273169606924057,0.8971383571624756,0.8971383571624756,0.0,140.8555450439453,141.0,47193.0625,0.0,2675.115234375,1.0,280.05780029296875,283.1551513671875,292.84088134765625,295.37310791015625,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646733045578003,3.646757125854492,8.873628303263104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6328.8310546875,0.0,1530.4573974609375,3304.857421875,0.0,4300.0,0.904617428779602,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957383632659912,0.4757159948348999,0.4291674196720123,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251163482666016,0.5238498449325562,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674589037895204,0.4918615221977234,0.3441290557384491,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678090572357178,0.361698716878891,0.3443227112293243,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483335137367249,0.2288187444210052,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910811424255371,0.4153634905815124,0.4153634905815124,1.0,1.0,-3.219721794128418,1.0024689435958862,2.2172529697418213,0.273169606924057,0.8971383571624756,0.8971383571624756,0.0,140.8555450439453,141.0,47193.0625,0.0,2675.115234375,1.0,280.05780029296875,283.1551513671875,292.84088134765625,295.37310791015625,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646733045578003,3.646757125854492,8.873628303263104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6328.8310546875,0.0,1530.4573974609375,3304.857421875,0.0,4300.0,0.904617428779602,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593642354011536,0.4751976132392883,0.4283823072910309,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292479634284973,0.5198357105255127,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708468317985536,0.4936466515064239,0.3451584875583648,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701265454292297,0.3619900047779083,0.3444143235683441,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502349019050598,0.2290248423814773,1.0400705337524414,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904507637023926,0.4150248765945434,0.4150248765945434,1.0,1.0,-3.2155632972717285,1.00010883808136,2.215454578399658,0.2712072730064392,0.8982089161872864,0.8982089161872864,0.0,139.5309600830078,141.0,46182.1875,0.0,2659.50927734375,1.0,280.3012084960937,283.3117980957031,292.75152587890625,295.16729736328125,293.1499938964844,293.1499938964844,280.3500061035156,36063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645328760147095,3.645352840423584,8.866795724316034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6477.93310546875,0.0,1528.4495849609375,3304.857421875,0.0,4300.0,0.9043160080909728,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958318531513214,0.4752079248428345,0.4282361567020416,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329404711723328,0.5212726593017578,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712855219841005,0.4958693981170654,0.3465978801250458,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697144389152527,0.3625846803188324,0.3448792994022369,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.749940812587738,0.2294566035270691,1.0416700839996338,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.591830849647522,0.4148991405963897,0.4148991405963897,1.0,1.0,-3.221310377120972,1.001816749572754,2.2194936275482178,0.2714205086231231,0.8990140557289124,0.8990140557289124,0.0,140.16148376464844,161.0,46119.74609375,0.0,2674.564208984375,1.0,280.34210205078125,283.3617248535156,292.7253723144531,295.16473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461682319641113,3.6461923122406006,8.870880492395372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6168.43359375,0.0,1528.8460693359375,3304.857421875,0.0,4300.0,0.9044288992881776,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493923783302308,0.4760787189006805,0.4289184212684631,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382289528846741,0.535797119140625,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657804369926452,0.5010800361633301,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631514310836792,0.3643717765808105,0.3465307056903839,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729706764221,0.2307797223329544,1.0476597547531128,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995432734489441,0.4146476686000824,0.4146476686000824,1.0,1.0,-3.253027439117432,1.012543559074402,2.24048376083374,0.2747760713100433,0.9040135145187378,0.9040135145187378,0.0,145.594970703125,181.0,45360.12109375,0.0,2769.319091796875,1.0,280.6417541503906,283.60406494140625,292.64208984375,295.0282592773437,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654341220855713,3.654365301132202,8.910693622965482e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6800.4189453125,0.0,1536.20947265625,3304.857421875,0.0,4300.0,0.9061061143875122,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493923783302308,0.4760787189006805,0.4289184212684631,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382289528846741,0.535797119140625,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657804369926452,0.5010800361633301,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631514310836792,0.3643717765808105,0.3465307056903839,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729706764221,0.2307797223329544,1.0476597547531128,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995432734489441,0.4146476686000824,0.4146476686000824,1.0,1.0,-3.253027439117432,1.012543559074402,2.24048376083374,0.2747760713100433,0.9040135145187378,0.9040135145187378,0.0,145.594970703125,181.0,45360.12109375,0.0,2769.319091796875,1.0,280.6417541503906,283.60406494140625,292.64208984375,295.0282592773437,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654341220855713,3.654365301132202,8.910693622965482e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6800.4189453125,0.0,1536.20947265625,3304.857421875,0.0,4300.0,0.9061061143875122,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311167597770692,0.4754091799259186,0.429140031337738,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638443112373352,0.5641140937805176,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.505107045173645,0.3534966111183166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654229640960693,0.3481465578079223,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316111028194427,1.053978443145752,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555234909058,0.414396196603775,0.414396196603775,1.0,1.0,-3.300899028778076,1.0290008783340454,2.271898031234741,0.2804864048957824,0.9044875502586364,0.9044875502586364,0.0,155.9742889404297,199.0,46955.171875,0.0,2927.845703125,1.0,280.3577575683594,283.4238586425781,292.7539978027344,295.2513427734375,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661314010620117,3.6613380908966064,8.944729756876768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7025.04833984375,0.0,1544.496826171875,3304.857421875,0.0,4300.0,0.907688319683075,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311167597770692,0.4754091799259186,0.429140031337738,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638443112373352,0.5641140937805176,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.505107045173645,0.3534966111183166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654229640960693,0.3481465578079223,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316111028194427,1.053978443145752,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555234909058,0.414396196603775,0.414396196603775,1.0,1.0,-3.300899028778076,1.0290008783340454,2.271898031234741,0.2804864048957824,0.9044875502586364,0.9044875502586364,0.0,155.9742889404297,199.0,46955.171875,0.0,2927.845703125,1.0,280.3577575683594,283.4238586425781,292.7539978027344,295.2513427734375,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661314010620117,3.6613380908966064,8.944729756876768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7025.04833984375,0.0,1544.496826171875,3304.857421875,0.0,4300.0,0.907688319683075,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073134064674376,0.4733739197254181,0.4279878139495849,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330505013465881,0.6005703210830688,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308598637580872,0.5079500079154968,0.3559633195400238,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.3654578030109405,0.3488445580005646,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.720238983631134,0.2315607517957687,1.0568585395812988,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262622475624084,0.4128782451152801,0.4128782451152801,1.0,1.0,-3.3507285118103027,1.0427005290985107,2.308027982711792,0.2833130955696106,0.902883768081665,0.902883768081665,0.0,169.9860076904297,217.0,48582.1484375,0.0,3115.711669921875,1.0,280.0581359863281,283.229248046875,292.8466796875,295.43438720703125,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6628267765045166,3.662850856781006,8.952123380367993e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7228.65185546875,0.0,1547.265625,3304.857421875,0.0,4300.0,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073134064674376,0.4733739197254181,0.4279878139495849,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330505013465881,0.6005703210830688,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308598637580872,0.5079500079154968,0.3559633195400238,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.3654578030109405,0.3488445580005646,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.720238983631134,0.2315607517957687,1.0568585395812988,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262622475624084,0.4128782451152801,0.4128782451152801,1.0,1.0,-3.3507285118103027,1.0427005290985107,2.308027982711792,0.2833130955696106,0.902883768081665,0.902883768081665,0.0,169.9860076904297,217.0,48582.1484375,0.0,3115.711669921875,1.0,280.0581359863281,283.229248046875,292.8466796875,295.43438720703125,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6628267765045166,3.662850856781006,8.952123380367993e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7228.65185546875,0.0,1547.265625,3304.857421875,0.0,4300.0,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8738667964935303,0.4704521894454956,0.4264399707317352,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.9680652022361756,0.6272277235984802,0.5963329076766968,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8970959782600403,0.5099481344223022,0.3581594824790954,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8059552311897278,0.3646543622016907,0.3491858839988708,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6949480175971985,0.2307078093290329,1.0581815242767334,284.7474975585937,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508544921875,284.7463073730469,1.0,0.6380239129066467,0.4113603234291076,0.4113603234291076,1.0,1.0,-3.348376750946045,1.0376367568969729,2.3107399940490723,0.2793636918067932,0.8987160325050354,0.8987160325050354,0.0,192.7523498535156,235.0,49680.30078125,0.0,3240.693603515625,1.0,279.7581787109375,283.0079345703125,292.92010498046875,295.57830810546875,293.1499938964844,293.1499938964844,280.04998779296875,36178.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6569130420684814,3.65693712234497,8.923239533942251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6572.2158203125,0.0,1542.2122802734375,3304.857421875,0.0,4300.0,0.9069290161132812,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8738667964935303,0.4704521894454956,0.4264399707317352,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.9680652022361756,0.6272277235984802,0.5963329076766968,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8970959782600403,0.5099481344223022,0.3581594824790954,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8059552311897278,0.3646543622016907,0.3491858839988708,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6949480175971985,0.2307078093290329,1.0581815242767334,284.7474975585937,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508544921875,284.7463073730469,1.0,0.6380239129066467,0.4113603234291076,0.4113603234291076,1.0,1.0,-3.348376750946045,1.0376367568969729,2.3107399940490723,0.2793636918067932,0.8987160325050354,0.8987160325050354,0.0,192.7523498535156,235.0,49680.30078125,0.0,3240.693603515625,1.0,279.7581787109375,283.0079345703125,292.92010498046875,295.57830810546875,293.1499938964844,293.1499938964844,280.04998779296875,36178.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6569130420684814,3.65693712234497,8.923239533942251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6572.2158203125,0.0,1542.2122802734375,3304.857421875,0.0,4300.0,0.9069290161132812,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8611978888511658,0.4695348441600799,0.4256664216518402,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533005356788636,0.6258816123008728,0.5949002504348755,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852088451385498,0.5113815665245056,0.3592336475849151,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.794512927532196,0.3644708693027496,0.349241703748703,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846535205841064,0.2303917407989502,1.058172345161438,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2439880371094,284.8752746582031,1.0,0.6434040665626526,0.4106013476848602,0.4106013476848602,1.0,1.0,-3.3470618724823,1.0350769758224487,2.3119850158691406,0.2769952714443207,0.8993360996246338,0.8993360996246338,0.0,203.15489196777344,235.0,48678.05078125,0.0,3297.190673828125,1.0,280.0014953613281,283.1680603027344,292.8310546875,295.37451171875,293.1499938964844,293.1499938964844,280.04998779296875,36129.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654220104217529,3.6542441844940186,8.91010245140933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6731.90283203125,0.0,1538.83935546875,3304.857421875,0.0,4300.0,0.9063462018966676,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514169454574585,0.4691965281963348,0.4255224168300628,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408465623855592,0.6254802346229553,0.594513475894928,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760626912117004,0.5133137106895447,0.3607126176357269,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854458093643188,0.364657998085022,0.3496449887752533,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765174865722656,0.2303419709205627,1.0591979026794434,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487963199615479,0.4100185334682464,0.4100185334682464,1.0,1.0,-3.349912405014038,1.0344442129135132,2.3154683113098145,0.2756356298923492,0.8995674848556519,0.8995674848556519,0.0,212.6116943359375,253.0,48560.3203125,0.0,3357.7587890625,1.0,280.04229736328125,283.216064453125,292.8044128417969,295.37091064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653421640396118,3.653445720672608,8.906209245651553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6402.357421875,0.0,1537.531494140625,3304.857421875,0.0,4300.0,0.9061039090156556,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362436890602112,0.4693899750709533,0.4260932207107544,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205146431922911,0.6262582540512085,0.5954529643058777,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620520234107971,0.5179939866065979,0.3642723560333252,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712252140045166,0.365733653306961,0.351117193698883,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663887083530426,0.2308007031679153,1.0636276006698608,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597956418991089,0.4088528454303741,0.4088528454303741,1.0,1.0,-3.3630969524383545,1.035860538482666,2.3272364139556885,0.2740378975868225,0.903134822845459,0.903134822845459,0.0,230.3376922607422,256.0,47538.33203125,0.0,3489.828369140625,1.0,280.341796875,283.445068359375,292.7137145996094,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657390594482422,3.657414674758911,8.925570682549733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.4404296875,0.0,1540.4825439453125,3304.857421875,0.0,4300.0,0.9068639278411864,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362436890602112,0.4693899750709533,0.4260932207107544,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205146431922911,0.6262582540512085,0.5954529643058777,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620520234107971,0.5179939866065979,0.3642723560333252,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712252140045166,0.365733653306961,0.351117193698883,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663887083530426,0.2308007031679153,1.0636276006698608,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597956418991089,0.4088528454303741,0.4088528454303741,1.0,1.0,-3.3630969524383545,1.035860538482666,2.3272364139556885,0.2740378975868225,0.903134822845459,0.903134822845459,0.0,230.3376922607422,256.0,47538.33203125,0.0,3489.828369140625,1.0,280.341796875,283.445068359375,292.7137145996094,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657390594482422,3.657414674758911,8.925570682549733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.4404296875,0.0,1540.4825439453125,3304.857421875,0.0,4300.0,0.9068639278411864,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272616863250732,0.4680336713790893,0.4258102774620056,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909127414226532,0.6260588765144348,0.5961544513702393,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548005223274231,0.5214333534240723,0.3673059046268463,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632893323898315,0.3661000430583954,0.3521998226642608,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568899750709534,0.2308745980262756,1.0669528245925903,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665578484535217,0.4076871573925018,0.4076871573925018,1.0,1.0,-3.372566938400269,1.0359175205230713,2.3366494178771973,0.2722731530666351,0.901743471622467,0.901743471622467,0.0,241.8086700439453,259.0,48733.44921875,0.0,3578.03271484375,1.0,280.0577697753906,283.2440185546875,292.8087463378906,295.4085388183594,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658694505691528,3.6587185859680176,8.931934871725389e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7234.58740234375,0.0,1542.742919921875,3304.857421875,0.0,4300.0,0.9072035551071168,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272616863250732,0.4680336713790893,0.4258102774620056,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909127414226532,0.6260588765144348,0.5961544513702393,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548005223274231,0.5214333534240723,0.3673059046268463,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632893323898315,0.3661000430583954,0.3521998226642608,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568899750709534,0.2308745980262756,1.0669528245925903,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665578484535217,0.4076871573925018,0.4076871573925018,1.0,1.0,-3.372566938400269,1.0359175205230713,2.3366494178771973,0.2722731530666351,0.901743471622467,0.901743471622467,0.0,241.8086700439453,259.0,48733.44921875,0.0,3578.03271484375,1.0,280.0577697753906,283.2440185546875,292.8087463378906,295.4085388183594,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658694505691528,3.6587185859680176,8.931934871725389e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7234.58740234375,0.0,1542.742919921875,3304.857421875,0.0,4300.0,0.9072035551071168,1.0,0.0,3.0,1.0,0.0
