time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196411728858948,0.4653162956237793,0.4239410161972046,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005597829818726,0.6244080066680908,0.59523606300354,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492962718009949,0.5236706733703613,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.756924033164978,0.3654584288597107,0.3521429896354675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511990427970886,0.2302028983831405,1.0663316249847412,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706506013870239,0.4066677689552307,0.4066677689552307,1.0,1.0,-3.370771169662476,1.0323995351791382,2.338371515274048,0.2693876922130584,0.8977007865905762,0.8977007865905762,0.0,250.447006225586,247.0,49819.28125,0.0,3623.504150390625,1.0,279.7582092285156,283.0211181640625,292.8761291503906,295.54217529296875,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652545690536499,3.652569770812988,8.90193859959254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6574.5478515625,0.0,1537.3658447265625,3304.857421875,0.0,4300.0,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196411728858948,0.4653162956237793,0.4239410161972046,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005597829818726,0.6244080066680908,0.59523606300354,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492962718009949,0.5236706733703613,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.756924033164978,0.3654584288597107,0.3521429896354675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511990427970886,0.2302028983831405,1.0663316249847412,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706506013870239,0.4066677689552307,0.4066677689552307,1.0,1.0,-3.370771169662476,1.0323995351791382,2.338371515274048,0.2693876922130584,0.8977007865905762,0.8977007865905762,0.0,250.447006225586,247.0,49819.28125,0.0,3623.504150390625,1.0,279.7582092285156,283.0211181640625,292.8761291503906,295.54217529296875,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652545690536499,3.652569770812988,8.90193859959254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6574.5478515625,0.0,1537.3658447265625,3304.857421875,0.0,4300.0,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195578455924988,0.4642335772514343,0.4223958253860473,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011490941047668,0.6241053938865662,0.5943892002105713,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771354675293,0.5272867679595947,0.3713786900043487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575703859329224,0.3655813932418823,0.3518913686275482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514732241630554,0.2299944311380386,1.0641326904296875,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692047715187073,0.4056483507156372,0.4056483507156372,1.0,1.0,-3.3674750328063965,1.028377890586853,2.339097261428833,0.2661286294460296,0.8986298441886902,0.8986298441886902,0.0,249.13172912597656,235.0,48639.22265625,0.0,3608.142578125,1.0,280.04217529296875,283.2250671386719,292.75665283203125,295.3284912109375,293.1499938964844,293.1499938964844,280.3500061035156,36071.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649177312850952,3.6492013931274414,8.885527904567425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6398.45166015625,0.0,1532.786865234375,3304.857421875,0.0,4300.0,0.9051530361175536,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195578455924988,0.4642335772514343,0.4223958253860473,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011490941047668,0.6241053938865662,0.5943892002105713,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771354675293,0.5272867679595947,0.3713786900043487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575703859329224,0.3655813932418823,0.3518913686275482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514732241630554,0.2299944311380386,1.0641326904296875,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692047715187073,0.4056483507156372,0.4056483507156372,1.0,1.0,-3.3674750328063965,1.028377890586853,2.339097261428833,0.2661286294460296,0.8986298441886902,0.8986298441886902,0.0,249.13172912597656,235.0,48639.22265625,0.0,3608.142578125,1.0,280.04217529296875,283.2250671386719,292.75665283203125,295.3284912109375,293.1499938964844,293.1499938964844,280.3500061035156,36071.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649177312850952,3.6492013931274414,8.885527904567425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6398.45166015625,0.0,1532.786865234375,3304.857421875,0.0,4300.0,0.9051530361175536,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218693733215332,0.4643045961856842,0.4221352934837341,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042004942893982,0.6245943903923035,0.5944967865943909,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554786443710327,0.5296515822410583,0.3727757632732391,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600945234298706,0.3660768270492553,0.3520765900611877,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535446643829346,0.2302270680665969,1.0639976263046265,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.667660117149353,0.4051386713981628,0.4051386713981628,1.0,1.0,-3.369026660919189,1.0274860858917236,2.341540575027466,0.2649107277393341,0.9006573557853699,0.9006573557853699,0.0,245.862045288086,235.0,47632.83984375,0.0,3593.034912109375,1.0,280.2987670898437,283.39971923828125,292.6773986816406,295.1528015136719,293.1499938964844,293.1499938964844,280.3500061035156,35963.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500768661499023,3.650100946426392,8.889909395293216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6575.361328125,0.0,1532.98291015625,3304.857421875,0.0,4300.0,0.9053170084953308,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253505229949951,0.4646316766738891,0.4222001433372497,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088215827941896,0.6253882646560669,0.5949711203575134,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604824542999268,0.5322656035423279,0.3744052052497864,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.763777494430542,0.3668006360530853,0.3525021076202392,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566625833511353,0.2306579947471618,1.0647249221801758,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658647060394287,0.4047479629516601,0.4047479629516601,1.0,1.0,-3.3730175495147705,1.027758240699768,2.345259428024292,0.2643227279186249,0.9021714925765992,0.9021714925765992,0.0,241.48614501953125,223.0,47535.67578125,0.0,3577.309326171875,1.0,280.3418884277344,283.4488830566406,292.6611022949219,295.16680908203125,293.1499938964844,293.1499938964844,280.04998779296875,35875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653218984603882,3.653243064880371,8.905221307031752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7027.35986328125,0.0,1535.81982421875,3304.857421875,0.0,4300.0,0.9059288501739502,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323454856872559,0.46353879570961,0.4213738143444061,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.918940007686615,0.6253839731216431,0.5950990915298462,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709120154380798,0.5360095500946045,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715714573860168,0.367343008518219,0.3529368042945862,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633694767951965,0.2309858351945877,1.0653109550476074,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614040732383728,0.4039665460586548,0.4039665460586548,1.0,1.0,-3.376605033874512,1.0267869234085083,2.349817991256714,0.2628620862960815,0.9007019996643066,0.9007019996643066,0.0,232.19137573242188,211.0,48674.265625,0.0,3532.226318359375,1.0,280.05780029296875,283.2441101074219,292.7520446777344,295.3498229980469,293.1499938964844,293.1499938964844,279.75,35987.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544129848480233,3.654437065124512,8.911043209991476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7215.05322265625,0.0,1537.988525390625,3304.857421875,0.0,4300.0,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323454856872559,0.46353879570961,0.4213738143444061,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.918940007686615,0.6253839731216431,0.5950990915298462,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709120154380798,0.5360095500946045,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715714573860168,0.367343008518219,0.3529368042945862,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633694767951965,0.2309858351945877,1.0653109550476074,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614040732383728,0.4039665460586548,0.4039665460586548,1.0,1.0,-3.376605033874512,1.0267869234085083,2.349817991256714,0.2628620862960815,0.9007019996643066,0.9007019996643066,0.0,232.19137573242188,211.0,48674.265625,0.0,3532.226318359375,1.0,280.05780029296875,283.2441101074219,292.7520446777344,295.3498229980469,293.1499938964844,293.1499938964844,279.75,35987.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544129848480233,3.654437065124512,8.911043209991476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7215.05322265625,0.0,1537.988525390625,3304.857421875,0.0,4300.0,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386415243148804,0.4611024558544159,0.4190869331359863,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.928629994392395,0.6238221526145935,0.5935811996459961,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717297554016,0.5385459661483765,0.3787071704864502,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788937091827393,0.366881400346756,0.3523478507995605,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696194410324097,0.2305761128664016,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.655622661113739,0.4031851589679718,0.4031851589679718,1.0,1.0,-3.369976758956909,1.0222513675689695,2.3477253913879395,0.2600383460521698,0.8965451717376709,0.8965451717376709,0.0,222.8473358154297,199.0,49712.86328125,0.0,3462.907470703125,1.0,279.7582397460937,283.0184631347656,292.8164367675781,295.4777526855469,293.1499938964844,293.1499938964844,280.04998779296875,36190.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647962093353272,3.6479859352111816,8.879610504664015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6552.86376953125,0.0,1532.3277587890625,3304.857421875,0.0,4300.0,0.904936909675598,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386415243148804,0.4611024558544159,0.4190869331359863,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.928629994392395,0.6238221526145935,0.5935811996459961,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717297554016,0.5385459661483765,0.3787071704864502,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788937091827393,0.366881400346756,0.3523478507995605,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696194410324097,0.2305761128664016,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.655622661113739,0.4031851589679718,0.4031851589679718,1.0,1.0,-3.369976758956909,1.0222513675689695,2.3477253913879395,0.2600383460521698,0.8965451717376709,0.8965451717376709,0.0,222.8473358154297,199.0,49712.86328125,0.0,3462.907470703125,1.0,279.7582397460937,283.0184631347656,292.8164367675781,295.4777526855469,293.1499938964844,293.1499938964844,280.04998779296875,36190.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647962093353272,3.6479859352111816,8.879610504664015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6552.86376953125,0.0,1532.3277587890625,3304.857421875,0.0,4300.0,0.904936909675598,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.84759920835495,0.4602639973163605,0.4174136817455292,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414633512496948,0.6235582828521729,0.5924049615859985,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940048813819885,0.542486310005188,0.3807577788829803,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891795158386,0.3671757280826568,0.3518843054771423,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778910160064697,0.2306147217750549,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492284536361694,0.4023536741733551,0.4023536741733551,1.0,1.0,-3.3650126457214355,1.018178105354309,2.346834659576416,0.2570197284221649,0.8973521590232849,0.8973521590232849,0.0,211.8661346435547,187.0,48517.703125,0.0,3388.309814453125,1.0,280.0421447753906,283.221435546875,292.6947021484375,295.2601928710937,293.1499938964844,293.1499938964844,280.3500061035156,36082.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644181251525879,3.644205093383789,8.861213700583903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6374.92724609375,0.0,1527.318115234375,3304.857421875,0.0,4300.0,0.9040430784225464,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.84759920835495,0.4602639973163605,0.4174136817455292,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414633512496948,0.6235582828521729,0.5924049615859985,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940048813819885,0.542486310005188,0.3807577788829803,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891795158386,0.3671757280826568,0.3518843054771423,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778910160064697,0.2306147217750549,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492284536361694,0.4023536741733551,0.4023536741733551,1.0,1.0,-3.3650126457214355,1.018178105354309,2.346834659576416,0.2570197284221649,0.8973521590232849,0.8973521590232849,0.0,211.8661346435547,187.0,48517.703125,0.0,3388.309814453125,1.0,280.0421447753906,283.221435546875,292.6947021484375,295.2601928710937,293.1499938964844,293.1499938964844,280.3500061035156,36082.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644181251525879,3.644205093383789,8.861213700583903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6374.92724609375,0.0,1527.318115234375,3304.857421875,0.0,4300.0,0.9040430784225464,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610869646072388,0.4608449637889862,0.4172067642211914,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958810806274414,0.6248301863670349,0.5927905440330505,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801257133484,0.5477675199508667,0.3838521838188171,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023937940597534,0.3685275018215179,0.3524318337440491,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899610161781311,0.2314763814210891,1.060277223587036,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643230140209198,0.4015222191810608,0.4015222191810608,1.0,1.0,-3.3703184127807617,1.0176697969436646,2.352648496627808,0.2553227841854095,0.9007850885391236,0.9007850885391236,0.0,199.1983184814453,175.0,47413.9765625,0.0,3327.6982421875,1.0,280.3417053222656,283.4452819824219,292.5985107421875,295.0973205566406,293.1499938964844,293.1499938964844,280.04998779296875,35886.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647826671600342,3.647850751876831,8.878951689439418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7000.2119140625,0.0,1529.8997802734375,3304.857421875,0.0,4300.0,0.9047298431396484,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610869646072388,0.4608449637889862,0.4172067642211914,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958810806274414,0.6248301863670349,0.5927905440330505,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801257133484,0.5477675199508667,0.3838521838188171,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023937940597534,0.3685275018215179,0.3524318337440491,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899610161781311,0.2314763814210891,1.060277223587036,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643230140209198,0.4015222191810608,0.4015222191810608,1.0,1.0,-3.3703184127807617,1.0176697969436646,2.352648496627808,0.2553227841854095,0.9007850885391236,0.9007850885391236,0.0,199.1983184814453,175.0,47413.9765625,0.0,3327.6982421875,1.0,280.3417053222656,283.4452819824219,292.5985107421875,295.0973205566406,293.1499938964844,293.1499938964844,280.04998779296875,35886.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647826671600342,3.647850751876831,8.878951689439418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7000.2119140625,0.0,1529.8997802734375,3304.857421875,0.0,4300.0,0.9047298431396484,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686224222183228,0.4606535732746124,0.4171202182769775,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676617383956908,0.6250936388969421,0.593084990978241,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229081273078918,0.5500003695487976,0.3854322433471679,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098894953727722,0.3690254390239715,0.3528186380863189,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966885328292847,0.2318409830331802,1.0611851215362549,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403657793998718,0.4011064767837524,0.4011064767837524,1.0,1.0,-3.374032020568848,1.0177726745605469,2.356259346008301,0.2547234296798706,0.8998050689697266,0.8998050689697266,0.0,192.92874145507807,175.0,48425.06640625,0.0,3300.098876953125,1.0,280.0986633300781,283.287353515625,292.67584228515625,295.2890014648437,293.1499938964844,293.1499938964844,280.04998779296875,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525630830671e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6837.0830078125,0.0,1531.8028564453125,3304.857421875,0.0,4300.0,0.9050178527832032,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875333845615387,0.4599182307720184,0.4164307415485382,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751564264297484,0.6247929334640503,0.5927863121032715,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.932855486869812,0.5517483353614807,0.3865992724895477,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163567781448364,0.3691696524620056,0.3528631031513214,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7027491927146912,0.2319593727588653,1.06110680103302,284.9320373535156,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.930908203125,1.0,0.6373416781425476,0.4007086157798767,0.4007086157798767,1.0,1.0,-3.374213695526123,1.0166935920715332,2.35752010345459,0.2537425458431244,0.8992215394973755,0.8992215394973755,0.0,187.2615509033203,163.0,48553.68359375,0.0,3267.87158203125,1.0,280.05767822265625,283.2410888671875,292.6904602050781,295.28106689453125,293.1499938964844,293.1499938964844,280.3500061035156,35998.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486058235168457,3.648629903793335,8.88274485078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6401.2626953125,0.0,1531.608154296875,3304.857421875,0.0,4300.0,0.904956042766571,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913938999176025,0.4597547948360443,0.4154479205608368,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990720808506012,0.6252678632736206,0.5924012064933777,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550297260284424,0.5564491748809814,0.3892238438129425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308006525039673,0.3700951635837555,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162308692932129,0.2325862348079681,1.0609885454177856,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631209671497345,0.3999128639698028,0.3999128639698028,1.0,1.0,-3.3757874965667725,1.014975666999817,2.360811710357666,0.251659095287323,0.9024708271026612,0.9024708271026612,0.0,175.41619873046875,166.0,47461.83203125,0.0,3203.213623046875,1.0,280.3421630859375,283.4444274902344,292.5853576660156,295.0908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533994674682617,3.653423547744751,8.906101243155717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7002.767578125,0.0,1535.843994140625,3304.857421875,0.0,4300.0,0.9059488773345948,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913938999176025,0.4597547948360443,0.4154479205608368,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990720808506012,0.6252678632736206,0.5924012064933777,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550297260284424,0.5564491748809814,0.3892238438129425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308006525039673,0.3700951635837555,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162308692932129,0.2325862348079681,1.0609885454177856,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631209671497345,0.3999128639698028,0.3999128639698028,1.0,1.0,-3.3757874965667725,1.014975666999817,2.360811710357666,0.251659095287323,0.9024708271026612,0.9024708271026612,0.0,175.41619873046875,166.0,47461.83203125,0.0,3203.213623046875,1.0,280.3421630859375,283.4444274902344,292.5853576660156,295.0908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533994674682617,3.653423547744751,8.906101243155717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7002.767578125,0.0,1535.843994140625,3304.857421875,0.0,4300.0,0.9059488773345948,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898953378200531,0.4586001932621002,0.4146493077278137,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973198771476746,0.6248521208763123,0.5922356843948364,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662546515464784,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380376696586609,0.3705103695392608,0.353491872549057,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225551009178162,0.2329025268554687,1.0622892379760742,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293877363204956,0.3991170823574066,0.3991170823574066,1.0,1.0,-3.380091667175293,1.0141857862472534,2.36590576171875,0.2500874996185303,0.9008718729019164,0.9008718729019164,0.0,170.39166259765625,169.0,48605.19140625,0.0,3183.9462890625,1.0,280.05780029296875,283.2391357421875,292.67108154296875,295.2649230957031,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548526287078857,3.654876708984375,8.913187343750906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7188.72509765625,0.0,1538.426513671875,3304.857421875,0.0,4300.0,0.9063389897346495,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898953378200531,0.4586001932621002,0.4146493077278137,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973198771476746,0.6248521208763123,0.5922356843948364,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662546515464784,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380376696586609,0.3705103695392608,0.353491872549057,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225551009178162,0.2329025268554687,1.0622892379760742,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293877363204956,0.3991170823574066,0.3991170823574066,1.0,1.0,-3.380091667175293,1.0141857862472534,2.36590576171875,0.2500874996185303,0.9008718729019164,0.9008718729019164,0.0,170.39166259765625,169.0,48605.19140625,0.0,3183.9462890625,1.0,280.05780029296875,283.2391357421875,292.67108154296875,295.2649230957031,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548526287078857,3.654876708984375,8.913187343750906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7188.72509765625,0.0,1538.426513671875,3304.857421875,0.0,4300.0,0.9063389897346495,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975120186805725,0.4561994969844818,0.4127244353294372,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967310428619384,0.6230307221412659,0.5908077955245972,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.967881202697754,0.5629149675369263,0.3940028846263885,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378010988235474,0.3699689209461212,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223014235496521,0.2324643284082412,1.061112403869629,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289159059524536,0.3983133435249328,0.3983133435249328,1.0,1.0,-3.376674175262451,1.0106995105743408,2.3659746646881104,0.247537612915039,0.8966373205184937,0.8966373205184937,0.0,170.25299072265625,172.0,49673.078125,0.0,3175.470703125,1.0,279.7582397460937,283.0152893066406,292.73712158203125,295.3944702148437,293.1499938964844,293.1499938964844,280.04998779296875,36190.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483988761901855,3.648422956466675,8.881737585397786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.23779296875,0.0,1532.8131103515625,3304.857421875,0.0,4300.0,0.9050339460372924,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975120186805725,0.4561994969844818,0.4127244353294372,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967310428619384,0.6230307221412659,0.5908077955245972,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.967881202697754,0.5629149675369263,0.3940028846263885,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378010988235474,0.3699689209461212,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223014235496521,0.2324643284082412,1.061112403869629,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289159059524536,0.3983133435249328,0.3983133435249328,1.0,1.0,-3.376674175262451,1.0106995105743408,2.3659746646881104,0.247537612915039,0.8966373205184937,0.8966373205184937,0.0,170.25299072265625,172.0,49673.078125,0.0,3175.470703125,1.0,279.7582397460937,283.0152893066406,292.73712158203125,295.3944702148437,293.1499938964844,293.1499938964844,280.04998779296875,36190.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483988761901855,3.648422956466675,8.881737585397786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.23779296875,0.0,1532.8131103515625,3304.857421875,0.0,4300.0,0.9050339460372924,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952120542526245,0.4553524851799011,0.4114926159381866,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952406883239746,0.6225325465202332,0.5898697972297668,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684611558914183,0.5670108795166016,0.3964907526969909,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659117698669,0.3701800107955932,0.3530985713005066,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210902571678162,0.2324365675449371,1.0601789951324463,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293248534202576,0.3975096046924591,0.3975096046924591,1.0,1.0,-3.3758225440979004,1.008113145828247,2.3677093982696533,0.2450423091650009,0.897413969039917,0.897413969039917,0.0,171.07261657714844,175.0,48515.0078125,0.0,3178.310791015625,1.0,280.0421447753906,283.22076416015625,292.619140625,295.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644545316696167,3.644569396972656,8.862984941515606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6357.06396484375,0.0,1527.73486328125,3304.857421875,0.0,4300.0,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952120542526245,0.4553524851799011,0.4114926159381866,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952406883239746,0.6225325465202332,0.5898697972297668,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684611558914183,0.5670108795166016,0.3964907526969909,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659117698669,0.3701800107955932,0.3530985713005066,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210902571678162,0.2324365675449371,1.0601789951324463,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293248534202576,0.3975096046924591,0.3975096046924591,1.0,1.0,-3.3758225440979004,1.008113145828247,2.3677093982696533,0.2450423091650009,0.897413969039917,0.897413969039917,0.0,171.07261657714844,175.0,48515.0078125,0.0,3178.310791015625,1.0,280.0421447753906,283.22076416015625,292.619140625,295.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644545316696167,3.644569396972656,8.862984941515606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6357.06396484375,0.0,1527.73486328125,3304.857421875,0.0,4300.0,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8949403166770935,0.455497145652771,0.4114418029785156,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951100945472716,0.6228987574577332,0.590008020401001,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969546377658844,0.5696096420288086,0.3981504142284393,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366269469261169,0.3706977963447571,0.3534494936466217,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210951447486877,0.2327280938625335,1.0610084533691406,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299886703491211,0.3971077501773834,0.3971077501773834,1.0,1.0,-3.3793375492095947,1.0081759691238403,2.371161460876465,0.2442889660596847,0.8993874192237854,0.8993874192237854,0.0,171.37347412109375,175.0,47527.18359375,0.0,3187.966064453125,1.0,280.29864501953125,283.3965759277344,292.5417175292969,295.0089416503906,293.1499938964844,293.1499938964844,280.3500061035156,35975.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452176570892334,3.645241498947144,8.866255143402668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6533.96240234375,0.0,1527.6741943359375,3304.857421875,0.0,4300.0,0.9042388200759888,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.89520663022995,0.4558741748332977,0.4117292463779449,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995374083518982,0.6235536932945251,0.5905372500419617,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711126089096068,0.5724448561668396,0.4000696837902069,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371284008026123,0.3714286088943481,0.3540669083595276,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215147614479065,0.2331976741552353,1.0627994537353516,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309710741043091,0.396750658750534,0.396750658750534,1.0,1.0,-3.3855202198028564,1.009273886680603,2.376246213912964,0.2439852207899093,0.9008633494377136,0.9008633494377136,0.0,171.61351013183594,178.0,47450.2734375,0.0,3203.309814453125,1.0,280.34185791015625,283.4473571777344,292.52801513671875,295.0260925292969,293.1499938964844,293.1499938964844,280.04998779296875,35886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481640338897705,3.64818811416626,8.880593895810307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6985.9287109375,0.0,1530.2767333984375,3304.857421875,0.0,4300.0,0.9048058390617372,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922843933105469,0.4548805356025696,0.4114108383655548,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933074116706848,0.6232574582099915,0.5908363461494446,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768129348756,0.5764925479888916,0.4032808542251587,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719401657581329,0.3549276888370514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405167579651,0.2335454076528549,1.065654754638672,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331848502159119,0.3960365056991577,0.3960365056991577,1.0,1.0,-3.393841505050659,1.0100692510604858,2.383772373199463,0.2431380301713943,0.8993661999702454,0.8993661999702454,0.0,173.70590209960938,181.0,48635.66796875,0.0,3234.2783203125,1.0,280.0578308105469,283.24609375,292.6269226074219,295.2188415527344,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649034976959229,3.6490590572357178,8.884834414857323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6393.17333984375,0.0,1532.06201171875,3304.857421875,0.0,4300.0,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922843933105469,0.4548805356025696,0.4114108383655548,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933074116706848,0.6232574582099915,0.5908363461494446,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768129348756,0.5764925479888916,0.4032808542251587,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719401657581329,0.3549276888370514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405167579651,0.2335454076528549,1.065654754638672,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331848502159119,0.3960365056991577,0.3960365056991577,1.0,1.0,-3.393841505050659,1.0100692510604858,2.383772373199463,0.2431380301713943,0.8993661999702454,0.8993661999702454,0.0,173.70590209960938,181.0,48635.66796875,0.0,3234.2783203125,1.0,280.0578308105469,283.24609375,292.6269226074219,295.2188415527344,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649034976959229,3.6490590572357178,8.884834414857323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6393.17333984375,0.0,1532.06201171875,3304.857421875,0.0,4300.0,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882702589035034,0.4546118378639221,0.4108814299106598,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902076125144958,0.6234567165374756,0.5907627940177917,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695435762405396,0.5812709331512451,0.4063683748245239,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727133274078369,0.3555307388305664,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178273797035217,0.234004944562912,1.0674937963485718,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353984475135803,0.395322322845459,0.395322322845459,1.0,1.0,-3.3997573852539062,1.010043978691101,2.389713287353516,0.2417217940092086,0.9027178287506104,0.9027178287506104,0.0,176.33267211914062,184.0,47583.32421875,0.0,3263.014404296875,1.0,280.3421630859375,283.45166015625,292.5290222167969,295.0378112792969,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540606021881104,3.6540846824646,8.909324833439314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6999.31494140625,0.0,1536.5318603515625,3304.857421875,0.0,4300.0,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882702589035034,0.4546118378639221,0.4108814299106598,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902076125144958,0.6234567165374756,0.5907627940177917,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695435762405396,0.5812709331512451,0.4063683748245239,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727133274078369,0.3555307388305664,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178273797035217,0.234004944562912,1.0674937963485718,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353984475135803,0.395322322845459,0.395322322845459,1.0,1.0,-3.3997573852539062,1.010043978691101,2.389713287353516,0.2417217940092086,0.9027178287506104,0.9027178287506104,0.0,176.33267211914062,184.0,47583.32421875,0.0,3263.014404296875,1.0,280.3421630859375,283.45166015625,292.5290222167969,295.0378112792969,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540606021881104,3.6540846824646,8.909324833439314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6999.31494140625,0.0,1536.5318603515625,3304.857421875,0.0,4300.0,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837839961051941,0.4533562362194061,0.410283088684082,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.986569881439209,0.6227593421936035,0.5906450152397156,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676694869995116,0.5851088166236877,0.4094108343124389,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.3729621171951294,0.3561395108699798,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694297790527,0.2341384142637252,1.0694688558578491,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577185630798,0.3944281637668609,0.3944281637668609,1.0,1.0,-3.405674457550049,1.0094921588897705,2.3961822986602783,0.2400195896625518,0.9012411236763,0.9012411236763,0.0,179.3383026123047,187.0,48748.71484375,0.0,3294.035400390625,1.0,280.05780029296875,283.2475891113281,292.6223449707031,295.2210998535156,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.918196954255109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7189.79638671875,0.0,1539.49755859375,3304.857421875,0.0,4300.0,0.9065622091293336,1.0,0.0,3.0,1.0,0.0
