time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837839961051941,0.4533562362194061,0.410283088684082,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.986569881439209,0.6227593421936035,0.5906450152397156,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676694869995116,0.5851088166236877,0.4094108343124389,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.3729621171951294,0.3561395108699798,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694297790527,0.2341384142637252,1.0694688558578491,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577185630798,0.3944281637668609,0.3944281637668609,1.0,1.0,-3.405674457550049,1.0094921588897705,2.3961822986602783,0.2400195896625518,0.9012411236763,0.9012411236763,0.0,179.3383026123047,187.0,48748.71484375,0.0,3294.035400390625,1.0,280.05780029296875,283.2475891113281,292.6223449707031,295.2210998535156,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.918196954255109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7189.79638671875,0.0,1539.49755859375,3304.857421875,0.0,4300.0,0.9065622091293336,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764047026634216,0.4508953392505646,0.4084561169147491,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801462292671204,0.6206799745559692,0.5891387462615967,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627902507781982,0.5877757668495178,0.4115377962589264,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722723126411438,0.3558512926101684,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101171612739563,0.233539193868637,1.068341612815857,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395096778869629,0.3935339748859405,0.3935339748859405,1.0,1.0,-3.4025301933288574,1.0058181285858154,2.396712064743042,0.2371769398450851,0.8971239924430847,0.8971239924430847,0.0,183.47813415527344,190.0,49824.984375,0.0,3310.87890625,1.0,279.7582092285156,283.02392578125,292.6944580078125,295.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649871349334717,3.649895429611206,8.888908382687077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6533.97021484375,0.0,1534.3609619140625,3304.857421875,0.0,4300.0,0.9053549766540528,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764047026634216,0.4508953392505646,0.4084561169147491,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801462292671204,0.6206799745559692,0.5891387462615967,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627902507781982,0.5877757668495178,0.4115377962589264,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722723126411438,0.3558512926101684,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101171612739563,0.233539193868637,1.068341612815857,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395096778869629,0.3935339748859405,0.3935339748859405,1.0,1.0,-3.4025301933288574,1.0058181285858154,2.396712064743042,0.2371769398450851,0.8971239924430847,0.8971239924430847,0.0,183.47813415527344,190.0,49824.984375,0.0,3310.87890625,1.0,279.7582092285156,283.02392578125,292.6944580078125,295.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649871349334717,3.649895429611206,8.888908382687077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6533.97021484375,0.0,1534.3609619140625,3304.857421875,0.0,4300.0,0.9053549766540528,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730372190475464,0.4501706659793854,0.4075575172901153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770164489746094,0.6200281381607056,0.5883041620254517,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606044292449952,0.589604377746582,0.4126106202602386,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051361083984,0.3721345663070678,0.3556186258792877,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076030969619751,0.2333307266235351,1.0672616958618164,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402115225791931,0.3930868804454803,0.3930868804454803,1.0,1.0,-3.4001505374908447,1.0037126541137695,2.396437883377075,0.2355352491140365,0.8977644443511963,0.8977644443511963,0.0,185.3707275390625,190.0,48799.90234375,0.0,3316.411376953125,1.0,280.0013427734375,283.1821594238281,292.6059265136719,295.1535949707031,293.1499938964844,293.1499938964844,280.04998779296875,36127.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647227287292481,3.6472513675689697,8.876034485183482e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6689.40625,0.0,1531.0413818359375,3304.857421875,0.0,4300.0,0.9047812819480896,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871245801448822,0.449990838766098,0.4072609841823578,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752724766731262,0.6199316382408142,0.5880577564239502,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046112537384,0.5919647812843323,0.4141407310962677,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206149339675903,0.3723623752593994,0.3557412624359131,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062622308731079,0.2333835363388061,1.0672308206558228,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410618424415588,0.3927375376224518,0.3927375376224518,1.0,1.0,-3.401441097259521,1.00312602519989,2.398314952850342,0.234579250216484,0.8980026245117188,0.8980026245117188,0.0,186.6115264892578,193.0,48660.484375,0.0,3326.600341796875,1.0,280.0422668457031,283.22882080078125,292.5802001953125,295.1494445800781,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646470308303833,3.646494150161743,8.872349326338735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6359.80712890625,0.0,1529.78173828125,3304.857421875,0.0,4300.0,0.9045476913452148,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696154356002808,0.4504587650299072,0.4074975252151489,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736454486846924,0.6207045316696167,0.5885441899299622,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964560508728,0.5975342392921448,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.819697916507721,0.3735127747058868,0.3566633760929107,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.234048381447792,1.0696269273757937,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695388793945,0.392038881778717,0.392038881778717,1.0,1.0,-3.4107463359832764,1.0042725801467896,2.4064736366271973,0.2335501462221145,0.9015383720397948,0.9015383720397948,0.0,188.3986968994141,196.0,47589.6484375,0.0,3358.52197265625,1.0,280.3417358398437,283.4543762207031,292.491455078125,294.9957275390625,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6989.18310546875,0.0,1532.7880859375,3304.857421875,0.0,4300.0,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696154356002808,0.4504587650299072,0.4074975252151489,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736454486846924,0.6207045316696167,0.5885441899299622,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964560508728,0.5975342392921448,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.819697916507721,0.3735127747058868,0.3566633760929107,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.234048381447792,1.0696269273757937,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695388793945,0.392038881778717,0.392038881778717,1.0,1.0,-3.4107463359832764,1.0042725801467896,2.4064736366271973,0.2335501462221145,0.9015383720397948,0.9015383720397948,0.0,188.3986968994141,196.0,47589.6484375,0.0,3358.52197265625,1.0,280.3417358398437,283.4543762207031,292.491455078125,294.9957275390625,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6989.18310546875,0.0,1532.7880859375,3304.857421875,0.0,4300.0,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.866308867931366,0.4494401812553406,0.4071738421916961,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704046249389648,0.6201702952384949,0.5886436104774475,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600502848625184,0.6016619801521301,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739312589168548,0.3574632108211517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343150079250335,1.0722368955612185,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279920578003,0.3913401961326599,0.3913401961326599,1.0,1.0,-3.418555498123169,1.004882574081421,2.413672924041748,0.2325955480337143,0.9001299142837524,0.9001299142837524,0.0,191.1690673828125,199.0,48775.24609375,0.0,3392.831787109375,1.0,280.0578308105469,283.2528686523437,292.5916748046875,295.1900634765625,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651763677597046,3.651787757873535,8.898127248357923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7184.0537109375,0.0,1535.0177001953125,3304.857421875,0.0,4300.0,0.9056532979011536,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.866308867931366,0.4494401812553406,0.4071738421916961,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704046249389648,0.6201702952384949,0.5886436104774475,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600502848625184,0.6016619801521301,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739312589168548,0.3574632108211517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343150079250335,1.0722368955612185,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279920578003,0.3913401961326599,0.3913401961326599,1.0,1.0,-3.418555498123169,1.004882574081421,2.413672924041748,0.2325955480337143,0.9001299142837524,0.9001299142837524,0.0,191.1690673828125,199.0,48775.24609375,0.0,3392.831787109375,1.0,280.0578308105469,283.2528686523437,292.5916748046875,295.1900634765625,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651763677597046,3.651787757873535,8.898127248357923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7184.0537109375,0.0,1535.0177001953125,3304.857421875,0.0,4300.0,0.9056532979011536,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599092960357666,0.4470738470554352,0.4054513871669769,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637624025344848,0.6180779933929443,0.5871548652648926,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570307970047,0.6044598817825317,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732952773571014,0.3572463095188141,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985846757888794,0.2337768375873565,1.071448802947998,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638747215271,0.390495240688324,0.390495240688324,1.0,1.0,-3.416182041168213,1.001613974571228,2.414567947387696,0.2299825251102447,0.8960846662521362,0.8960846662521362,0.0,195.31549072265625,202.0,49861.890625,0.0,3411.4921875,1.0,279.7582397460937,283.0302429199219,292.6659851074219,295.3304138183594,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645532131195069,3.6455562114715576,8.867784799804213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6530.97607421875,0.0,1529.579833984375,3304.857421875,0.0,4300.0,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599092960357666,0.4470738470554352,0.4054513871669769,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637624025344848,0.6180779933929443,0.5871548652648926,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570307970047,0.6044598817825317,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732952773571014,0.3572463095188141,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985846757888794,0.2337768375873565,1.071448802947998,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638747215271,0.390495240688324,0.390495240688324,1.0,1.0,-3.416182041168213,1.001613974571228,2.414567947387696,0.2299825251102447,0.8960846662521362,0.8960846662521362,0.0,195.31549072265625,202.0,49861.890625,0.0,3411.4921875,1.0,279.7582397460937,283.0302429199219,292.6659851074219,295.3304138183594,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645532131195069,3.6455562114715576,8.867784799804213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6530.97607421875,0.0,1529.579833984375,3304.857421875,0.0,4300.0,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553380370140076,0.446201354265213,0.4042998254299164,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586427807807922,0.6172379851341248,0.5860061049461365,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532630443572998,0.6087706089019775,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733879327774048,0.35715052485466,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950376629829407,0.2336411923170089,1.0704760551452637,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896503150463104,0.3896503150463104,1.0,1.0,-3.415348052978516,0.9988684058189392,2.416479587554932,0.2272640168666839,0.897024393081665,0.897024393081665,0.0,198.5121917724609,205.0,48699.48828125,0.0,3428.215087890625,1.0,280.0421142578125,283.2349548339844,292.5520324707031,295.12286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642129182815552,3.642153024673462,8.851236543705454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6356.62353515625,0.0,1524.96533203125,3304.857421875,0.0,4300.0,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553380370140076,0.446201354265213,0.4042998254299164,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586427807807922,0.6172379851341248,0.5860061049461365,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532630443572998,0.6087706089019775,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733879327774048,0.35715052485466,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950376629829407,0.2336411923170089,1.0704760551452637,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896503150463104,0.3896503150463104,1.0,1.0,-3.415348052978516,0.9988684058189392,2.416479587554932,0.2272640168666839,0.897024393081665,0.897024393081665,0.0,198.5121917724609,205.0,48699.48828125,0.0,3428.215087890625,1.0,280.0421142578125,283.2349548339844,292.5520324707031,295.12286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642129182815552,3.642153024673462,8.851236543705454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6356.62353515625,0.0,1524.96533203125,3304.857421875,0.0,4300.0,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542796969413757,0.4463219344615936,0.4042592942714691,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573891758918762,0.6174184679985046,0.5860047936439514,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534096717834472,0.6114941835403442,0.427823394536972,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082859516143799,0.373846024274826,0.3574749827384949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942938566207886,0.2338825613260269,1.0712165832519531,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501723527908325,0.3892278373241424,0.3892278373241424,1.0,1.0,-3.4186911582946777,0.9987668991088868,2.419924259185791,0.2263548374176025,0.899072527885437,0.899072527885437,0.0,199.56825256347656,205.0,47705.7734375,0.0,3442.226318359375,1.0,280.298583984375,283.4101257324219,292.4756774902344,294.95086669921875,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643071174621582,3.643095016479492,8.855816417963069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6532.8876953125,0.0,1525.1910400390625,3304.857421875,0.0,4300.0,0.9037494659423828,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538694977760315,0.4466713070869446,0.4045440256595611,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9568650126457214,0.6178815960884094,0.5863796472549438,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542856216430664,0.6144565939903259,0.4298475980758667,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081381320953369,0.3745175302028656,0.358059287071228,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941424608230591,0.2343051433563232,1.0728981494903564,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.10650634765625,1.0,0.6513857245445251,0.3888982236385345,0.3888982236385345,1.0,1.0,-3.424639940261841,0.9997982382774352,2.4248416423797607,0.2260080575942993,0.9006200432777405,0.9006200432777405,0.0,200.3715057373047,208.0,47627.01171875,0.0,3460.915283203125,1.0,280.3418273925781,283.4605407714844,292.4627380371094,294.9686889648437,293.1499938964844,293.1499938964844,280.04998779296875,35871.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646292924880981,3.646317005157471,8.871487011674617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6985.02978515625,0.0,1528.09033203125,3304.857421875,0.0,4300.0,0.9043774008750916,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509304523468018,0.4456630349159241,0.4042293429374695,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534684419631958,0.6172167658805847,0.5863587856292725,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535623788833618,0.6186497807502747,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060423135757446,0.3749034702777862,0.3588339388370514,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.2345599681138992,1.075479507446289,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301110267639,0.3882389962673187,0.3882389962673187,1.0,1.0,-3.432318925857544,1.0004457235336304,2.431873083114624,0.2251082211732864,0.8992747068405151,0.8992747068405151,0.0,203.1962432861328,211.0,48814.921875,0.0,3495.590087890625,1.0,280.057861328125,283.259033203125,292.5629272460937,295.1630249023437,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647751808166504,3.647775888442993,8.87858732312452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6393.03466796875,0.0,1530.51708984375,3304.857421875,0.0,4300.0,0.9047524333000184,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509304523468018,0.4456630349159241,0.4042293429374695,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534684419631958,0.6172167658805847,0.5863587856292725,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535623788833618,0.6186497807502747,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060423135757446,0.3749034702777862,0.3588339388370514,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.2345599681138992,1.075479507446289,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301110267639,0.3882389962673187,0.3882389962673187,1.0,1.0,-3.432318925857544,1.0004457235336304,2.431873083114624,0.2251082211732864,0.8992747068405151,0.8992747068405151,0.0,203.1962432861328,211.0,48814.921875,0.0,3495.590087890625,1.0,280.057861328125,283.259033203125,292.5629272460937,295.1630249023437,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647751808166504,3.647775888442993,8.87858732312452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6393.03466796875,0.0,1530.51708984375,3304.857421875,0.0,4300.0,0.9047524333000184,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475877642631531,0.4453655481338501,0.4036982953548431,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.94942444562912,0.617042064666748,0.5859566330909729,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236333847045898,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755555748939514,0.359338104724884,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899577975273132,0.2349328249692917,1.0769997835159302,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912728309631,0.3875797688961029,0.3875797688961029,1.0,1.0,-3.437497854232788,1.0002559423446655,2.437242031097412,0.2236471623182296,0.9027482271194458,0.9027482271194458,0.0,206.21534729003903,214.0,47750.03125,0.0,3525.61865234375,1.0,280.3421630859375,283.46319580078125,292.464599609375,294.9813842773437,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533524990081774,3.653376579284668,8.905872164177708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6997.9697265625,0.0,1535.629150390625,3304.857421875,0.0,4300.0,0.9059237241744996,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475877642631531,0.4453655481338501,0.4036982953548431,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.94942444562912,0.617042064666748,0.5859566330909729,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236333847045898,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755555748939514,0.359338104724884,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899577975273132,0.2349328249692917,1.0769997835159302,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912728309631,0.3875797688961029,0.3875797688961029,1.0,1.0,-3.437497854232788,1.0002559423446655,2.437242031097412,0.2236471623182296,0.9027482271194458,0.9027482271194458,0.0,206.21534729003903,214.0,47750.03125,0.0,3525.61865234375,1.0,280.3421630859375,283.46319580078125,292.464599609375,294.9813842773437,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533524990081774,3.653376579284668,8.905872164177708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6997.9697265625,0.0,1535.629150390625,3304.857421875,0.0,4300.0,0.9059237241744996,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441035151481628,0.4441014528274536,0.4030929803848266,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451194405555724,0.615980863571167,0.5855030417442322,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275973320007324,0.439577043056488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800672709941864,0.3756800889968872,0.359841525554657,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321269035339,0.2349825650453567,1.078648328781128,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583969593048096,0.3867499828338623,0.3867499828338623,1.0,1.0,-3.442617893218994,0.9995370507240297,2.4430806636810303,0.2219209522008896,0.9013946056365968,0.9013946056365968,0.0,209.4366912841797,217.0,48915.1328125,0.0,3556.763427734375,1.0,280.05780029296875,283.2586669921875,292.5572204589844,295.1639404296875,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557230949401855,3.655746936798096,8.917432978705619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7188.89501953125,0.0,1539.2115478515625,3304.857421875,0.0,4300.0,0.9065167903900146,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441035151481628,0.4441014528274536,0.4030929803848266,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451194405555724,0.615980863571167,0.5855030417442322,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275973320007324,0.439577043056488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800672709941864,0.3756800889968872,0.359841525554657,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321269035339,0.2349825650453567,1.078648328781128,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583969593048096,0.3867499828338623,0.3867499828338623,1.0,1.0,-3.442617893218994,0.9995370507240297,2.4430806636810303,0.2219209522008896,0.9013946056365968,0.9013946056365968,0.0,209.4366912841797,217.0,48915.1328125,0.0,3556.763427734375,1.0,280.05780029296875,283.2586669921875,292.5572204589844,295.1639404296875,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557230949401855,3.655746936798096,8.917432978705619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7188.89501953125,0.0,1539.2115478515625,3304.857421875,0.0,4300.0,0.9065167903900146,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385340571403503,0.4416535496711731,0.401279866695404,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381055235862732,0.6135574579238892,0.5836767554283142,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.946842074394226,0.6303362250328064,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958623170852661,0.3748619854450226,0.3594394028186798,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.68318110704422,0.23429736495018,1.0771669149398804,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859201669692993,0.3859201669692993,1.0,1.0,-3.438613176345825,0.9957296252250672,2.4428834915161133,0.2191027402877807,0.8973931074142456,0.8973931074142456,0.0,213.6822204589844,220.0,49990.07421875,0.0,3572.128173828125,1.0,279.7582092285156,283.0344543457031,292.62896728515625,295.30010986328125,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650257587432861,3.650281667709351,8.890789331417182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6532.7490234375,0.0,1534.681396484375,3304.857421875,0.0,4300.0,0.9054310917854308,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385340571403503,0.4416535496711731,0.401279866695404,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381055235862732,0.6135574579238892,0.5836767554283142,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.946842074394226,0.6303362250328064,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958623170852661,0.3748619854450226,0.3594394028186798,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.68318110704422,0.23429736495018,1.0771669149398804,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859201669692993,0.3859201669692993,1.0,1.0,-3.438613176345825,0.9957296252250672,2.4428834915161133,0.2191027402877807,0.8973931074142456,0.8973931074142456,0.0,213.6822204589844,220.0,49990.07421875,0.0,3572.128173828125,1.0,279.7582092285156,283.0344543457031,292.62896728515625,295.30010986328125,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650257587432861,3.650281667709351,8.890789331417182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6532.7490234375,0.0,1534.681396484375,3304.857421875,0.0,4300.0,0.9054310917854308,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359937071800232,0.4409241378307342,0.4003856182098388,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347984790802002,0.612730860710144,0.5826836824417114,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450881481170654,0.6322372555732727,0.4428705275058746,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936099171638489,0.3746629357337951,0.3591494560241699,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.681089460849762,0.2340478301048278,1.0759068727493286,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606882214546204,0.3855052888393402,0.3855052888393402,1.0,1.0,-3.4358043670654297,0.993562638759613,2.442241668701172,0.2174765765666961,0.8980813026428223,0.8980813026428223,0.0,215.6009979248047,220.0,48955.91796875,0.0,3576.67822265625,1.0,280.0013427734375,283.1919250488281,292.5399780273437,295.09527587890625,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647871971130371,3.647896051406861,8.879172241904598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6687.13037109375,0.0,1531.65380859375,3304.857421875,0.0,4300.0,0.9049153327941896,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346455097198486,0.4407280683517456,0.4000798165798187,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329484701156616,0.6124528646469116,0.5822714567184448,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447973966598512,0.6346897482872009,0.4444607496261596,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7924630641937256,0.3748314678668976,0.3592172265052795,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799798607826233,0.2340623140335083,1.0757062435150146,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614753007888794,0.3851890861988067,0.3851890861988067,1.0,1.0,-3.4366862773895264,0.9929089546203612,2.443777322769165,0.2165262997150421,0.8983628749847412,0.8983628749847412,0.0,216.86085510253903,223.0,48812.7109375,0.0,3586.197265625,1.0,280.04229736328125,283.2380676269531,292.5138244628906,295.09033203125,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647347211837769,3.647371292114258,8.876617698660993e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6356.65966796875,0.0,1530.6595458984375,3304.857421875,0.0,4300.0,0.9047345519065856,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334430456161499,0.4411507844924927,0.4002822339534759,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311806559562684,0.6128548383712769,0.5824161171913147,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460307359695436,0.640460193157196,0.4482995569705963,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916859984397888,0.3758679032325744,0.3600335717201233,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346581667661667,1.077794909477234,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459661483765,0.3845567107200622,0.3845567107200622,1.0,1.0,-3.445204496383667,0.9938961267471312,2.451308488845825,0.2154785692691803,0.901976466178894,0.901976466178894,0.0,218.6792907714844,226.0,47731.328125,0.0,3617.387451171875,1.0,280.3417663574219,283.46258544921875,292.4244079589844,294.9352722167969,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651785135269165,3.6518092155456543,8.898232408682816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6985.15087890625,0.0,1534.1436767578125,3304.857421875,0.0,4300.0,0.9056006669998168,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334430456161499,0.4411507844924927,0.4002822339534759,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311806559562684,0.6128548383712769,0.5824161171913147,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460307359695436,0.640460193157196,0.4482995569705963,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916859984397888,0.3758679032325744,0.3600335717201233,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346581667661667,1.077794909477234,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459661483765,0.3845567107200622,0.3845567107200622,1.0,1.0,-3.445204496383667,0.9938961267471312,2.451308488845825,0.2154785692691803,0.901976466178894,0.901976466178894,0.0,218.6792907714844,226.0,47731.328125,0.0,3617.387451171875,1.0,280.3417663574219,283.46258544921875,292.4244079589844,294.9352722167969,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651785135269165,3.6518092155456543,8.898232408682816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6985.15087890625,0.0,1534.1436767578125,3304.857421875,0.0,4300.0,0.9056006669998168,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309767842292786,0.4401195049285888,0.399939090013504,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279000759124756,0.6119729280471802,0.5821842551231384,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192851066588,0.6446714401245117,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.78985595703125,0.3761665225028991,0.3607251048088074,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776431202888489,0.2348565906286239,1.0801146030426023,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839243352413177,0.3839243352413177,1.0,1.0,-3.452209711074829,0.9943518042564392,2.457857847213745,0.2145202457904815,0.9006502628326416,0.9006502628326416,0.0,221.47471618652344,229.0,48918.65234375,0.0,3650.78466796875,1.0,280.05780029296875,283.26080322265625,292.5254211425781,295.130126953125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7180.9091796875,0.0,1536.8099365234375,3304.857421875,0.0,4300.0,0.9060215950012208,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309767842292786,0.4401195049285888,0.399939090013504,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279000759124756,0.6119729280471802,0.5821842551231384,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192851066588,0.6446714401245117,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.78985595703125,0.3761665225028991,0.3607251048088074,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776431202888489,0.2348565906286239,1.0801146030426023,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839243352413177,0.3839243352413177,1.0,1.0,-3.452209711074829,0.9943518042564392,2.457857847213745,0.2145202457904815,0.9006502628326416,0.9006502628326416,0.0,221.47471618652344,229.0,48918.65234375,0.0,3650.78466796875,1.0,280.05780029296875,283.26080322265625,292.5254211425781,295.130126953125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7180.9091796875,0.0,1536.8099365234375,3304.857421875,0.0,4300.0,0.9060215950012208,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260878920555115,0.4377635419368744,0.3982241749763489,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921501874923706,0.6095612645149231,0.5803926587104797,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.942154347896576,0.6474893093109131,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754051327705383,0.3603932559490204,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738871335983276,0.234246015548706,1.079015612602234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388813018799,0.3831481039524078,0.3831481039524078,1.0,1.0,-3.4489941596984863,0.9909735321998596,2.4580206871032715,0.2119569778442382,0.8966840505599976,0.8966840505599976,0.0,225.6243896484375,232.0,50005.9453125,0.0,3667.439208984375,1.0,279.7582397460937,283.037841796875,292.60137939453125,295.2720947265625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6527.96240234375,0.0,1531.8023681640625,3304.857421875,0.0,4300.0,0.9048455357551576,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260878920555115,0.4377635419368744,0.3982241749763489,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921501874923706,0.6095612645149231,0.5803926587104797,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.942154347896576,0.6474893093109131,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754051327705383,0.3603932559490204,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738871335983276,0.234246015548706,1.079015612602234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388813018799,0.3831481039524078,0.3831481039524078,1.0,1.0,-3.4489941596984863,0.9909735321998596,2.4580206871032715,0.2119569778442382,0.8966840505599976,0.8966840505599976,0.0,225.6243896484375,232.0,50005.9453125,0.0,3667.439208984375,1.0,279.7582397460937,283.037841796875,292.60137939453125,295.2720947265625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6527.96240234375,0.0,1531.8023681640625,3304.857421875,0.0,4300.0,0.9048455357551576,1.0,0.0,3.0,1.0,0.0
