time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235772252082825,0.4370251297950744,0.3972945809364319,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181861877441406,0.6086606383323669,0.5793040990829468,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405073523521424,0.6497154831886292,0.4552314579486847,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834241390228271,0.3752238154411316,0.3601050674915313,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519330024719,0.2340119630098343,1.077792048454285,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.668283224105835,0.3827134072780609,0.3827134072780609,1.0,1.0,-3.4463038444519043,0.9887857437133788,2.4575181007385254,0.2102637141942978,0.8974681496620178,0.8974681496620178,0.0,227.71974182128903,232.0,48939.37890625,0.0,3673.259765625,1.0,280.0108642578125,283.2060852050781,292.5074768066406,295.0664367675781,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645066261291504,3.645090341567993,8.865518452694232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6693.75341796875,0.0,1528.4964599609375,3304.857421875,0.0,4300.0,0.9042816758155824,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.822535514831543,0.4368678629398346,0.3970634639263153,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167404770851136,0.6083920001983643,0.5789424180984497,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403937458992004,0.6519094109535217,0.4566739797592163,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518846511841,0.3753780722618103,0.3601844310760498,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710184812545776,0.2340425252914428,1.077736496925354,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689940094947815,0.3823718726634979,0.3823718726634979,1.0,1.0,-3.447348594665528,0.9881206154823304,2.459228038787842,0.2092813700437545,0.8976866006851196,0.8976866006851196,0.0,228.81173706054688,235.0,48833.61328125,0.0,3682.23828125,1.0,280.0421447753906,283.2416687011719,292.4887390136719,295.0653991699219,293.1499938964844,293.1499938964844,280.3500061035156,36062.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445486545562735,3.644572734832764,8.863000857672887e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6352.53955078125,0.0,1527.5804443359375,3304.857421875,0.0,4300.0,0.9041121006011964,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217163681983948,0.4369667172431946,0.3970072865486145,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155768156051636,0.608402669429779,0.5787845849990845,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407140612602234,0.6547041535377502,0.4584780931472778,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819369435310364,0.3757783472537994,0.3604544401168823,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.67043137550354,0.2342533320188522,1.0783379077911377,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699286699295044,0.3819837570190429,0.3819837570190429,1.0,1.0,-3.450303554534912,0.9879515171051024,2.4623520374298096,0.2083766311407089,0.8997637629508972,0.8997637629508972,0.0,229.8672637939453,235.0,47833.625,0.0,3695.66015625,1.0,280.29864501953125,283.4164123535156,292.4130554199219,294.8938293457031,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645642518997192,3.645666360855103,8.868321970112447e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6528.4775390625,0.0,1527.9813232421875,3304.857421875,0.0,4300.0,0.904318392276764,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214174509048462,0.4372904002666473,0.397270530462265,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150691032409668,0.6086937189102173,0.5789995193481445,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941678524017334,0.6577374339103699,0.4605531096458435,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.781842052936554,0.3763924241065979,0.3609855473041534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703400015830994,0.2346472591161728,1.0798909664154053,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710680723190308,0.3816883265972137,0.3816883265972137,1.0,1.0,-3.4558768272399902,0.9889103174209596,2.4669666290283203,0.2080272585153579,0.9013376832008362,0.9013376832008362,0.0,230.6735076904297,238.0,47753.59375,0.0,3714.02734375,1.0,280.34185791015625,283.466552734375,292.4010009765625,294.9123229980469,293.1499938964844,293.1499938964844,280.04998779296875,35864.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648993015289306,3.649016857147217,8.884629778549424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6981.12158203125,0.0,1531.03466796875,3304.857421875,0.0,4300.0,0.9049760699272156,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191031813621521,0.4362655878067016,0.39693284034729,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912063717842102,0.6077154874801636,0.5786772966384888,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838386535645,0.6619497537612915,0.4639421999454498,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801592946052551,0.3766568303108215,0.3616496324539184,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348430603742599,1.0822203159332275,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601689338684,0.3810975253582001,0.3810975253582001,1.0,1.0,-3.46277379989624,0.98942768573761,2.47334623336792,0.2071486860513687,0.900054395198822,0.900054395198822,0.0,233.50767517089844,241.0,48945.41015625,0.0,3747.672119140625,1.0,280.0578308105469,283.26495361328125,292.5042724609375,295.1095886230469,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507272720336914,3.6507511138916016,8.89307671059214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7177.79443359375,0.0,1533.7694091796875,3304.857421875,0.0,4300.0,0.90541273355484,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191031813621521,0.4362655878067016,0.39693284034729,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912063717842102,0.6077154874801636,0.5786772966384888,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838386535645,0.6619497537612915,0.4639421999454498,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801592946052551,0.3766568303108215,0.3616496324539184,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348430603742599,1.0822203159332275,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601689338684,0.3810975253582001,0.3810975253582001,1.0,1.0,-3.46277379989624,0.98942768573761,2.47334623336792,0.2071486860513687,0.900054395198822,0.900054395198822,0.0,233.50767517089844,241.0,48945.41015625,0.0,3747.672119140625,1.0,280.0578308105469,283.26495361328125,292.5042724609375,295.1095886230469,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507272720336914,3.6507511138916016,8.89307671059214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7177.79443359375,0.0,1533.7694091796875,3304.857421875,0.0,4300.0,0.90541273355484,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.814434826374054,0.4339200556278229,0.3952280282974243,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063990116119384,0.6052165031433105,0.5768032670021057,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381778240203856,0.6647360324859619,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762565612792969,0.375853955745697,0.3612814843654632,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953360557556,0.2342216968536377,1.081087350845337,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750157475471497,0.380506694316864,0.380506694316864,1.0,1.0,-3.4593658447265625,0.9865197539329528,2.472846031188965,0.2050897181034088,0.8961358666419983,0.8961358666419983,0.0,237.68194580078125,244.0,50036.03125,0.0,3763.962158203125,1.0,279.7582702636719,283.04217529296875,292.58258056640625,295.2540588378906,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645000457763672,3.645024538040161,8.865198992680234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6526.43310546875,0.0,1528.887451171875,3304.857421875,0.0,4300.0,0.9042614102363586,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.814434826374054,0.4339200556278229,0.3952280282974243,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063990116119384,0.6052165031433105,0.5768032670021057,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381778240203856,0.6647360324859619,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762565612792969,0.375853955745697,0.3612814843654632,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953360557556,0.2342216968536377,1.081087350845337,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750157475471497,0.380506694316864,0.380506694316864,1.0,1.0,-3.4593658447265625,0.9865197539329528,2.472846031188965,0.2050897181034088,0.8961358666419983,0.8961358666419983,0.0,237.68194580078125,244.0,50036.03125,0.0,3763.962158203125,1.0,279.7582702636719,283.04217529296875,292.58258056640625,295.2540588378906,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645000457763672,3.645024538040161,8.865198992680234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6526.43310546875,0.0,1528.887451171875,3304.857421875,0.0,4300.0,0.9042614102363586,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109749555587769,0.4330180585384369,0.3940672576427459,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039522886276245,0.575268030166626,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365994334220886,0.6691560745239258,0.4689154922962188,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733936309814453,0.3757832944393158,0.3610329926013946,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628598570823669,0.2340045571327209,1.079753279685974,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764359474182129,0.3798062801361084,0.3798062801361084,1.0,1.0,-3.4574954509735107,0.9838199019432068,2.4736757278442383,0.2026027590036392,0.8971808552742004,0.8971808552742004,0.0,240.8832244873047,247.0,48864.03515625,0.0,3778.29052734375,1.0,280.0421142578125,283.24578857421875,292.47216796875,295.0496520996094,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642094373703003,3.642118453979492,8.851068287185626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6351.357421875,0.0,1524.828857421875,3304.857421875,0.0,4300.0,0.9035605788230896,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109749555587769,0.4330180585384369,0.3940672576427459,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039522886276245,0.575268030166626,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365994334220886,0.6691560745239258,0.4689154922962188,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733936309814453,0.3757832944393158,0.3610329926013946,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628598570823669,0.2340045571327209,1.079753279685974,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764359474182129,0.3798062801361084,0.3798062801361084,1.0,1.0,-3.4574954509735107,0.9838199019432068,2.4736757278442383,0.2026027590036392,0.8971808552742004,0.8971808552742004,0.0,240.8832244873047,247.0,48864.03515625,0.0,3778.29052734375,1.0,280.0421142578125,283.24578857421875,292.47216796875,295.0496520996094,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642094373703003,3.642118453979492,8.851068287185626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6351.357421875,0.0,1524.828857421875,3304.857421875,0.0,4300.0,0.9035605788230896,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098837733268738,0.433424562215805,0.3942631483078003,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008713960647584,0.6041536331176758,0.575233519077301,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191398620604,0.6749964952468872,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727425694465637,0.3767539262771606,0.3617943823337555,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345964014530182,1.0818544626235962,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784690022468567,0.3791058361530304,0.3791058361530304,1.0,1.0,-3.4657979011535645,0.984474003314972,2.4813239574432373,0.2012465596199035,0.900873363018036,0.900873363018036,0.0,242.757064819336,250.0,47785.29296875,0.0,3809.9052734375,1.0,280.3417053222656,283.4703674316406,292.38690185546875,294.89898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646718263626098,3.646742343902588,8.873556680555339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6979.87939453125,0.0,1528.4722900390625,3304.857421875,0.0,4300.0,0.904464066028595,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098837733268738,0.433424562215805,0.3942631483078003,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008713960647584,0.6041536331176758,0.575233519077301,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191398620604,0.6749964952468872,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727425694465637,0.3767539262771606,0.3617943823337555,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345964014530182,1.0818544626235962,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784690022468567,0.3791058361530304,0.3791058361530304,1.0,1.0,-3.4657979011535645,0.984474003314972,2.4813239574432373,0.2012465596199035,0.900873363018036,0.900873363018036,0.0,242.757064819336,250.0,47785.29296875,0.0,3809.9052734375,1.0,280.3417053222656,283.4703674316406,292.38690185546875,294.89898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646718263626098,3.646742343902588,8.873556680555339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6979.87939453125,0.0,1528.4722900390625,3304.857421875,0.0,4300.0,0.904464066028595,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092606067657471,0.4331686496734619,0.3943747878074646,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001057744026184,0.6038920879364014,0.5753141641616821,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938451886177063,0.6773682832717896,0.4747408628463745,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.772412121295929,0.3770456314086914,0.3622820675373077,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620040535926819,0.2348164319992065,1.0835040807724,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.679663896560669,0.3787556290626526,0.3787556290626526,1.0,1.0,-3.470937967300415,0.9851168990135192,2.485821008682251,0.2007982432842254,0.9000527262687683,0.9000527262687683,0.0,243.8563995361328,250.0,48830.80078125,0.0,3829.1708984375,1.0,280.0986633300781,283.314208984375,292.4711303710937,295.0985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486055850982666,3.648629665374756,8.882744282345811e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6822.45654296875,0.0,1530.9547119140625,3304.857421875,0.0,4300.0,0.9048712849617004,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075951933860779,0.4323966801166534,0.3939197361469269,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982904553413391,0.6030901670455933,0.5748276114463806,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791725754737854,0.4761760830879211,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7712008953094482,0.3769728541374206,0.3624171018600464,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609912514686584,0.2347788512706756,1.0841294527053833,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807146668434143,0.3784206807613373,0.3784206807613373,1.0,1.0,-3.472453594207764,0.9846015572547911,2.487851858139038,0.2000142931938171,0.8996406197547913,0.8996406197547913,0.0,245.6006774902344,253.0,48980.859375,0.0,3843.281494140625,1.0,280.05767822265625,283.2688903808594,292.4929504394531,295.09918212890625,293.1499938964844,293.1499938964844,280.3500061035156,35967.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648644208908081,3.648668050765991,8.882931297193863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6389.82373046875,0.0,1531.4150390625,3304.857421875,0.0,4300.0,0.9049434065818788,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048995733261108,0.4320553243160248,0.3933617174625397,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952799439430237,0.6025198101997375,0.5740610957145691,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371261596679688,0.6842097043991089,0.4794109761714935,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692660093307495,0.3774595260620117,0.3627662360668182,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350809723138809,1.0853352546691897,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827772259712219,0.377750813961029,0.377750813961029,1.0,1.0,-3.476611852645874,0.9839602708816528,2.492651462554932,0.19828462600708,0.903214693069458,0.903214693069458,0.0,248.62225341796875,256.0,47909.43359375,0.0,3871.60986328125,1.0,280.3421630859375,283.47247314453125,292.400390625,294.9231262207031,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654693126678467,3.654717206954956,8.912409157346701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6996.14306640625,0.0,1537.0345458984375,3304.857421875,0.0,4300.0,0.9062154293060304,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048995733261108,0.4320553243160248,0.3933617174625397,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952799439430237,0.6025198101997375,0.5740610957145691,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371261596679688,0.6842097043991089,0.4794109761714935,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692660093307495,0.3774595260620117,0.3627662360668182,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350809723138809,1.0853352546691897,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827772259712219,0.377750813961029,0.377750813961029,1.0,1.0,-3.476611852645874,0.9839602708816528,2.492651462554932,0.19828462600708,0.903214693069458,0.903214693069458,0.0,248.62225341796875,256.0,47909.43359375,0.0,3871.60986328125,1.0,280.3421630859375,283.47247314453125,292.400390625,294.9231262207031,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654693126678467,3.654717206954956,8.912409157346701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6996.14306640625,0.0,1537.0345458984375,3304.857421875,0.0,4300.0,0.9062154293060304,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020259141921997,0.4307731986045837,0.3927314281463623,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.6010982990264893,0.5732592940330505,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282515525818,0.6880970597267151,0.4825429618358612,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672356367111206,0.3774136900901794,0.3631135523319244,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350609600543975,1.0866843461990356,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848820447921753,0.3770809173583984,0.3770809173583984,1.0,1.0,-3.480708837509156,0.9832797050476074,2.4974288940429688,0.1967878192663192,0.9019761681556702,0.9019761681556702,0.0,251.8472595214844,259.0,49083.765625,0.0,3901.034423828125,1.0,280.05780029296875,283.2680969238281,292.5003662109375,295.1132202148437,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657525539398194,3.6575496196746826,8.926228360905952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7190.3271484375,0.0,1541.12890625,3304.857421875,0.0,4300.0,0.9069114327430724,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020259141921997,0.4307731986045837,0.3927314281463623,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.6010982990264893,0.5732592940330505,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282515525818,0.6880970597267151,0.4825429618358612,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672356367111206,0.3774136900901794,0.3631135523319244,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350609600543975,1.0866843461990356,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848820447921753,0.3770809173583984,0.3770809173583984,1.0,1.0,-3.480708837509156,0.9832797050476074,2.4974288940429688,0.1967878192663192,0.9019761681556702,0.9019761681556702,0.0,251.8472595214844,259.0,49083.765625,0.0,3901.034423828125,1.0,280.05780029296875,283.2680969238281,292.5003662109375,295.1132202148437,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657525539398194,3.6575496196746826,8.926228360905952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7190.3271484375,0.0,1541.12890625,3304.857421875,0.0,4300.0,0.9069114327430724,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972531318664551,0.4283205568790436,0.3909157216548919,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871002197265625,0.5983439087867737,0.5711207389831543,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859350204468,0.6905801892280579,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635790109634399,0.3764094710350036,0.3625431954860687,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343006432056427,1.0848844051361084,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863322854042053,0.3764183521270752,0.3764183521270752,1.0,1.0,-3.4755630493164062,0.9795767664909364,2.495986223220825,0.1942971348762512,0.8980952501296997,0.8980952501296997,0.0,256.0897521972656,262.0,50165.84765625,0.0,3913.3125,1.0,279.7582092285156,283.0438537597656,292.5804443359375,295.258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525719165802,3.6525959968566895,8.902067065719166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6535.98046875,0.0,1537.1549072265625,3304.857421875,0.0,4300.0,0.9059391021728516,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972531318664551,0.4283205568790436,0.3909157216548919,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871002197265625,0.5983439087867737,0.5711207389831543,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859350204468,0.6905801892280579,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635790109634399,0.3764094710350036,0.3625431954860687,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343006432056427,1.0848844051361084,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863322854042053,0.3764183521270752,0.3764183521270752,1.0,1.0,-3.4755630493164062,0.9795767664909364,2.495986223220825,0.1942971348762512,0.8980952501296997,0.8980952501296997,0.0,256.0897521972656,262.0,50165.84765625,0.0,3913.3125,1.0,279.7582092285156,283.0438537597656,292.5804443359375,295.258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525719165802,3.6525959968566895,8.902067065719166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6535.98046875,0.0,1537.1549072265625,3304.857421875,0.0,4300.0,0.9059391021728516,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946208119392395,0.4274933934211731,0.3898746967315674,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.884267270565033,0.5971965789794922,0.5697610378265381,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317139983177184,0.6930400133132935,0.4859917759895324,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615301012992859,0.3761215806007385,0.3621265888214111,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624990463257,0.2339945435523986,1.0832511186599731,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870524287223816,0.3759942948818207,0.3759942948818207,1.0,1.0,-3.471895694732666,0.9770951867103576,2.494800567626953,0.1924879252910614,0.8990069031715393,0.8990069031715393,0.0,258.40338134765625,262.0,49054.48828125,0.0,3917.8447265625,1.0,280.0208740234375,283.2224426269531,292.4836120605469,295.0534973144531,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650398015975952,3.6504220962524414,8.891473726180266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6714.42578125,0.0,1534.1827392578125,3304.857421875,0.0,4300.0,0.9054450988769532,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938492894172668,0.4273355305194855,0.3896805644035339,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833679556846619,0.5968797206878662,0.5693920850753784,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317209720611572,0.6947588324546814,0.4871356189250946,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609569430351257,0.3761880993843078,0.3621446788311004,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520239114761353,0.2339923232793808,1.083101749420166,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875649094581604,0.3757557570934295,0.3757557570934295,1.0,1.0,-3.472431898117065,0.9765531420707704,2.495878934860229,0.1917566359043121,0.8991724848747253,0.8991724848747253,0.0,259.2643737792969,265.0,48983.04296875,0.0,3924.306884765625,1.0,280.04217529296875,283.2466125488281,292.4735717773437,295.05633544921875,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650160551071167,3.650184392929077,8.89031639417226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6360.5546875,0.0,1533.6898193359375,3304.857421875,0.0,4300.0,0.9053546786308287,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930747270584106,0.4273883998394012,0.3895846009254455,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.882431149482727,0.5967481136322021,0.569100558757782,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.93206387758255,0.697456955909729,0.4888650178909302,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604345083236694,0.3765013515949249,0.3623305559158325,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515404582023621,0.2341625988483429,1.083508014678955,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883941292762756,0.3754244744777679,0.3754244744777679,1.0,1.0,-3.474752187728882,0.9763162732124328,2.4984359741210938,0.190917283296585,0.9012873768806458,0.9012873768806458,0.0,260.30615234375,265.0,47977.67578125,0.0,3936.338134765625,1.0,280.2987976074219,283.4210510253906,292.401123046875,294.8876953125,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651504039764404,3.6515278816223145,8.896861345419893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6537.615234375,0.0,1534.390869140625,3304.857421875,0.0,4300.0,0.9056187272071838,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928029894828796,0.4276659786701202,0.38980633020401,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820033073425293,0.5968993902206421,0.5691831707954407,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9329836368560792,0.7003979086875916,0.4908764958381653,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603540420532227,0.3770319521427154,0.3627822399139404,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514779329299927,0.2345214784145355,1.0848950147628784,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894311308860779,0.375168889760971,0.375168889760971,1.0,1.0,-3.4797451496124268,0.977168619632721,2.5025763511657715,0.19058558344841,0.902896761894226,0.902896761894226,0.0,261.1000061035156,268.0,47897.71484375,0.0,3953.654296875,1.0,280.3419189453125,283.4708557128906,292.39263916015625,294.9095764160156,293.1499938964844,293.1499938964844,280.04998779296875,35852.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655056953430176,3.655080795288086,8.914183240449347e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6992.47509765625,0.0,1537.6968994140625,3304.857421875,0.0,4300.0,0.9063241481781006,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906466126441956,0.4265869259834289,0.3894108831882477,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796350359916687,0.5956867933273315,0.5686288475990295,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832419872284,0.704308807849884,0.4940793216228485,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589766383171082,0.3771317899227142,0.3632920384407043,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346538007259369,1.0869373083114624,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252804756165,0.3746577203273773,0.3746577203273773,1.0,1.0,-3.4855387210845947,0.9775082468986512,2.508030414581299,0.1897743493318557,0.9016934037208556,0.9016934037208556,0.0,263.9128112792969,271.0,49096.23046875,0.0,3985.045166015625,1.0,280.0577697753906,283.2690734863281,292.5038757324219,295.11492919921875,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657202005386353,3.657226085662842,8.924649819164188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7192.119140625,0.0,1540.9029541015625,3304.857421875,0.0,4300.0,0.9068534970283508,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906466126441956,0.4265869259834289,0.3894108831882477,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796350359916687,0.5956867933273315,0.5686288475990295,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832419872284,0.704308807849884,0.4940793216228485,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589766383171082,0.3771317899227142,0.3632920384407043,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346538007259369,1.0869373083114624,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252804756165,0.3746577203273773,0.3746577203273773,1.0,1.0,-3.4855387210845947,0.9775082468986512,2.508030414581299,0.1897743493318557,0.9016934037208556,0.9016934037208556,0.0,263.9128112792969,271.0,49096.23046875,0.0,3985.045166015625,1.0,280.0577697753906,283.2690734863281,292.5038757324219,295.11492919921875,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657202005386353,3.657226085662842,8.924649819164188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7192.119140625,0.0,1540.9029541015625,3304.857421875,0.0,4300.0,0.9068534970283508,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863810062408447,0.4242498278617859,0.3877107501029968,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751859068870544,0.5930598974227905,0.5666162967681885,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301397204399108,0.7066884636878967,0.4960440695285797,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7558107376098633,0.3761863112449646,0.362787514925003,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476741433143616,0.2339875102043151,1.0855872631072998,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929791569709778,0.3741552233695984,0.3741552233695984,1.0,1.0,-3.481215476989746,0.974560558795929,2.506654977798462,0.1878870874643325,0.8979040384292603,0.8979040384292603,0.0,267.9822082519531,271.0,50190.82421875,0.0,3998.27685546875,1.0,279.7587280273437,283.046630859375,292.5910339355469,295.2691345214844,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652056217193604,3.6520802974700928,8.899553449737141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6935.9033203125,0.0,1536.62939453125,3304.857421875,0.0,4300.0,0.905828893184662,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.786299467086792,0.4242092072963714,0.3876749277114868,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751011490821838,0.5930126309394836,0.5665733218193054,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300841689109802,0.7067298293113708,0.4960723221302032,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557485699653625,0.3761671781539917,0.3627721667289734,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196050643921,0.2339728027582168,1.085537672042847,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929981112480164,0.3741465508937835,0.3741465508937835,1.0,1.0,-3.481076717376709,0.9744887351989746,2.5065879821777344,0.1878458857536316,0.8978562951087952,0.8978562951087952,0.0,268.0553894042969,274.0,50190.125,0.0,3998.359619140625,1.0,279.7582092285156,283.0459899902344,292.59088134765625,295.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519253253936768,3.651949405670166,8.898915098143334e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6540.43017578125,0.0,1536.4971923828125,3304.857421875,0.0,4300.0,0.9058013558387756,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831349968910217,0.4232453107833862,0.3864676058292389,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871676504611969,0.5915940403938293,0.5649018287658691,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287852644920348,0.7108779549598694,0.4985977411270141,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533600330352783,0.3759396374225616,0.362375408411026,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337033599615097,1.0839612483978271,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942543983459473,0.3735242187976837,0.3735242187976837,1.0,1.0,-3.478264093399048,0.9716979265213012,2.506566047668457,0.1854853332042694,0.8989817500114441,0.8989817500114441,0.0,271.2209167480469,277.0,49015.93359375,0.0,4010.052734375,1.0,280.04217529296875,283.2493591308594,292.4892272949219,295.07257080078125,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649415016174317,3.6494390964508057,8.886685236575431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6366.81591796875,0.0,1532.8780517578125,3304.857421875,0.0,4300.0,0.9051902890205384,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831349968910217,0.4232453107833862,0.3864676058292389,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871676504611969,0.5915940403938293,0.5649018287658691,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287852644920348,0.7108779549598694,0.4985977411270141,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533600330352783,0.3759396374225616,0.362375408411026,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337033599615097,1.0839612483978271,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942543983459473,0.3735242187976837,0.3735242187976837,1.0,1.0,-3.478264093399048,0.9716979265213012,2.506566047668457,0.1854853332042694,0.8989817500114441,0.8989817500114441,0.0,271.2209167480469,277.0,49015.93359375,0.0,4010.052734375,1.0,280.04217529296875,283.2493591308594,292.4892272949219,295.07257080078125,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649415016174317,3.6494390964508057,8.886685236575431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6366.81591796875,0.0,1532.8780517578125,3304.857421875,0.0,4300.0,0.9051902890205384,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821629643440247,0.4235783517360687,0.3866003155708313,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703925013542175,0.5915688276290894,0.5646727681159973,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402998924256,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528075575828552,0.3767588138580322,0.3629945516586303,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342517971992492,1.0858653783798218,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961280107498169,0.3729018867015838,0.3729018867015838,1.0,1.0,-3.485654592514038,0.9722259640693665,2.5134286880493164,0.1842105388641357,0.9027687907218932,0.9027687907218932,0.0,273.0863342285156,280.0,47941.2890625,0.0,4039.99609375,1.0,280.3417663574219,283.4740600585937,292.4126281738281,294.9308776855469,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654375553131104,3.6543996334075928,8.910860174182744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7000.9638671875,0.0,1536.9237060546875,3304.857421875,0.0,4300.0,0.9061709642410278,1.0,0.0,3.0,1.0,0.0
