time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821629643440247,0.4235783517360687,0.3866003155708313,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703925013542175,0.5915688276290894,0.5646727681159973,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402998924256,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528075575828552,0.3767588138580322,0.3629945516586303,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342517971992492,1.0858653783798218,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961280107498169,0.3729018867015838,0.3729018867015838,1.0,1.0,-3.485654592514038,0.9722259640693665,2.5134286880493164,0.1842105388641357,0.9027687907218932,0.9027687907218932,0.0,273.0863342285156,280.0,47941.2890625,0.0,4039.99609375,1.0,280.3417663574219,283.4740600585937,292.4126281738281,294.9308776855469,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654375553131104,3.6543996334075928,8.910860174182744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7000.9638671875,0.0,1536.9237060546875,3304.857421875,0.0,4300.0,0.9061709642410278,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816129922866821,0.4232964813709259,0.3866839408874511,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697134852409363,0.5912006497383118,0.5646455883979797,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305456280708312,0.7187091112136841,0.5041712522506714,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525338530540466,0.3769741356372833,0.3634120523929596,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448329091072083,0.2344506084918975,1.0874260663986206,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972414255142212,0.3725907206535339,0.3725907206535339,1.0,1.0,-3.490330934524536,0.9727999567985536,2.517530918121338,0.1837989091873169,0.9019944667816162,0.9019944667816162,0.0,274.1887512207031,280.0,48993.87109375,0.0,4058.52099609375,1.0,280.0984802246094,283.3177490234375,292.5010986328125,295.13507080078125,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656440496444702,3.656464576721192,8.920933964873257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6843.708984375,0.0,1539.60888671875,3304.857421875,0.0,4300.0,0.906618058681488,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7801353335380554,0.4225064516067505,0.3862112760543823,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681574463844299,0.5903128385543823,0.5640701055526733,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212694168092,0.7203265428543091,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515289783477783,0.3768246471881866,0.363475888967514,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440299153327942,0.2343910783529281,1.087958574295044,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.698211133480072,0.3722942173480987,0.3722942173480987,1.0,1.0,-3.491374015808105,0.9722286462783812,2.5191452503204346,0.183065578341484,0.9016329050064088,0.9016329050064088,0.0,275.9328918457031,283.0,49144.80078125,0.0,4071.589599609375,1.0,280.0576171875,283.2724914550781,292.52691650390625,295.13995361328125,293.1499938964844,293.1499938964844,279.75,35956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656684398651123,3.656708240509033,8.922123129195825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7201.95751953125,0.0,1540.292724609375,3304.857421875,0.0,4300.0,0.9067350029945374,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760385274887085,0.4201323986053467,0.3844797015190124,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639318943023682,0.5876532196998596,0.5620169043540955,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133277893066,0.7226272225379944,0.5073987245559692,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207915306091,0.3758183121681213,0.3629190325736999,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414820551872253,0.2337082922458648,1.0865631103515625,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996645927429199,0.3717012405395508,0.3717012405395508,1.0,1.0,-3.486786365509033,0.9689207077026368,2.5178656578063965,0.1808522194623947,0.8978574872016907,0.8978574872016907,0.0,280.0934753417969,286.0,50238.125,0.0,4084.608154296875,1.0,279.7582092285156,283.0494079589844,292.6154479980469,295.2952575683594,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516146659851074,3.6516387462615967,8.897401357899071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6550.1103515625,0.0,1536.1097412109375,3304.857421875,0.0,4300.0,0.905728280544281,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760385274887085,0.4201323986053467,0.3844797015190124,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639318943023682,0.5876532196998596,0.5620169043540955,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133277893066,0.7226272225379944,0.5073987245559692,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207915306091,0.3758183121681213,0.3629190325736999,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414820551872253,0.2337082922458648,1.0865631103515625,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996645927429199,0.3717012405395508,0.3717012405395508,1.0,1.0,-3.486786365509033,0.9689207077026368,2.5178656578063965,0.1808522194623947,0.8978574872016907,0.8978574872016907,0.0,280.0934753417969,286.0,50238.125,0.0,4084.608154296875,1.0,279.7582092285156,283.0494079589844,292.6154479980469,295.2952575683594,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516146659851074,3.6516387462615967,8.897401357899071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6550.1103515625,0.0,1536.1097412109375,3304.857421875,0.0,4300.0,0.905728280544281,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730570435523987,0.4191577732563019,0.3832670450210571,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607366681098938,0.5862220525741577,0.5603438019752502,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260919094085692,0.7266867160797119,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462828159332275,0.3755466043949127,0.3624819815158844,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340810775756,1.084971308708191,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.700896680355072,0.3711082637310028,0.3711082637310028,1.0,1.0,-3.483815670013428,0.966155171394348,2.517660617828369,0.1785281598567962,0.8990421891212463,0.8990421891212463,0.0,283.2708435058594,289.0,49063.9765625,0.0,4095.91943359375,1.0,280.04217529296875,283.2525634765625,292.5146484375,295.1005554199219,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493349075317374,3.649358987808228,8.886295290722046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6376.61083984375,0.0,1532.742919921875,3304.857421875,0.0,4300.0,0.9051681756973268,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730570435523987,0.4191577732563019,0.3832670450210571,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607366681098938,0.5862220525741577,0.5603438019752502,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260919094085692,0.7266867160797119,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462828159332275,0.3755466043949127,0.3624819815158844,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340810775756,1.084971308708191,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.700896680355072,0.3711082637310028,0.3711082637310028,1.0,1.0,-3.483815670013428,0.966155171394348,2.517660617828369,0.1785281598567962,0.8990421891212463,0.8990421891212463,0.0,283.2708435058594,289.0,49063.9765625,0.0,4095.91943359375,1.0,280.04217529296875,283.2525634765625,292.5146484375,295.1005554199219,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493349075317374,3.649358987808228,8.886295290722046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6376.61083984375,0.0,1532.742919921875,3304.857421875,0.0,4300.0,0.9051681756973268,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.772144615650177,0.4194726943969726,0.3833855986595154,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595278859138489,0.5861622095108032,0.5600881576538086,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090958595276,0.7322292327880859,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588911056519,0.3763197660446167,0.3630592823028564,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.233976349234581,1.0868538618087769,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027386426925659,0.3706413805484772,0.3706413805484772,1.0,1.0,-3.4910175800323486,0.9670650362968444,2.52395248413086,0.1776583045721054,0.902885913848877,0.902885913848877,0.0,285.1514892578125,292.0,47989.63671875,0.0,4125.6845703125,1.0,280.3417663574219,283.4770812988281,292.43853759765625,294.9594116210937,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654528617858887,3.654552459716797,8.911606528272387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7011.7236328125,0.0,1537.047607421875,3304.857421875,0.0,4300.0,0.90620094537735,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.772144615650177,0.4194726943969726,0.3833855986595154,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595278859138489,0.5861622095108032,0.5600881576538086,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090958595276,0.7322292327880859,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588911056519,0.3763197660446167,0.3630592823028564,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.233976349234581,1.0868538618087769,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027386426925659,0.3706413805484772,0.3706413805484772,1.0,1.0,-3.4910175800323486,0.9670650362968444,2.52395248413086,0.1776583045721054,0.902885913848877,0.902885913848877,0.0,285.1514892578125,292.0,47989.63671875,0.0,4125.6845703125,1.0,280.3417663574219,283.4770812988281,292.43853759765625,294.9594116210937,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654528617858887,3.654552459716797,8.911606528272387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7011.7236328125,0.0,1537.047607421875,3304.857421875,0.0,4300.0,0.90620094537735,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7710925340652466,0.4188468158245086,0.3833030760288238,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8583170771598816,0.5853906869888306,0.5598316192626953,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9276244640350342,0.735076904296875,0.5159494876861572,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7451488971710205,0.3764508962631225,0.3635110259056091,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6386474967002869,0.234157383441925,1.088751196861267,284.9804077148437,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.97772216796875,1.0,0.7042704820632935,0.3703052103519439,0.3703052103519439,1.0,1.0,-3.4963583946228027,0.967765212059021,2.528593301773072,0.1772548258304596,0.901913046836853,0.901913046836853,0.0,286.9841613769531,292.0,49144.4921875,0.0,4150.42236328125,1.0,280.0716857910156,283.2911682128906,292.54473876953125,295.1694641113281,293.1499938964844,293.1499938964844,280.04998779296875,35928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65683913230896,3.65686297416687,8.922878578232485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6822.08203125,0.0,1540.257568359375,3304.857421875,0.0,4300.0,0.9067395329475404,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702423334121704,0.418394386768341,0.3829876780509949,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574341535568237,0.5848744511604309,0.5594495534896851,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.92720228433609,0.7359398007392883,0.5166141986846924,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445626258850098,0.376339316368103,0.3634975552558899,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341076880693435,1.08891761302948,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047827243804932,0.3701744973659515,0.3701744973659515,1.0,1.0,-3.4965057373046875,0.9674115777015686,2.529094219207764,0.1768851727247238,0.9018089771270752,0.9018089771270752,0.0,288.0127868652344,295.0,49193.25390625,0.0,4156.9453125,1.0,280.0577697753906,283.2755432128906,292.5527648925781,295.1686706542969,293.1499938964844,293.1499938964844,279.75,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570804119110094,3.6571044921875,8.924055805437092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7213.1689453125,0.0,1540.6851806640625,3304.857421875,0.0,4300.0,0.906818985939026,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685268521308899,0.4173184931278229,0.3822795748710632,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556633591651917,0.5836690068244934,0.5585939884185791,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.926211416721344,0.7371453642845154,0.5176735520362854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433336973190308,0.3759243786334991,0.3633333444595337,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667981147766,0.2338552922010421,1.0886893272399902,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055928111076355,0.3699410557746887,0.3699410557746887,1.0,1.0,-3.4954330921173096,0.9663469791412354,2.529086112976074,0.176086351275444,0.8996919393539429,0.8996919393539429,0.0,289.97174072265625,295.0,50206.5546875,0.0,4165.8564453125,1.0,279.801025390625,283.1013488769531,292.6290283203125,295.3423156738281,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655801057815552,3.655825138092041,8.917813829611987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7019.92236328125,0.0,1540.057861328125,3304.857421875,0.0,4300.0,0.906569242477417,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664006948471069,0.4160197973251343,0.3812569975852966,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535026907920837,0.5822046995162964,0.5573877096176147,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9247177839279176,0.7380906343460083,0.5184308290481567,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417497634887695,0.3752901554107666,0.3629008829593658,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155012130737,0.2334160804748535,1.0874884128570557,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061971426010132,0.3696364462375641,0.3696364462375641,1.0,1.0,-3.4917025566101074,0.9642181396484376,2.52748441696167,0.1747973710298538,0.8980861306190491,0.8980861306190491,0.0,292.1726379394531,298.0,50288.71875,0.0,4169.31103515625,1.0,279.7580871582031,283.052001953125,292.64141845703125,295.3240661621094,293.1499938964844,293.1499938964844,280.04998779296875,36146.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652255535125733,3.6522796154022217,8.900524903765472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6560.05615234375,0.0,1536.77490234375,3304.857421875,0.0,4300.0,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001706123352,0.4150304496288299,0.3800345063209533,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505168557167053,0.580750584602356,0.5556962490081787,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420336604118347,0.5207984447479248,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435737609863,0.3749787807464599,0.362425833940506,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331321984529495,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073907256126404,0.3690272271633148,0.3690272271633148,1.0,1.0,-3.488494873046875,0.9613262414932252,2.5271685123443604,0.1723512560129165,0.8993220329284668,0.8993220329284668,0.0,295.3500366210937,301.0,49112.09765625,0.0,4179.955078125,1.0,280.04217529296875,283.2549743652344,292.54052734375,295.12921142578125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502127647399902,3.650236606597901,8.890570484254567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6386.43603515625,0.0,1533.6727294921875,3304.857421875,0.0,4300.0,0.9053601026535034,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001706123352,0.4150304496288299,0.3800345063209533,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505168557167053,0.580750584602356,0.5556962490081787,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420336604118347,0.5207984447479248,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435737609863,0.3749787807464599,0.362425833940506,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331321984529495,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073907256126404,0.3690272271633148,0.3690272271633148,1.0,1.0,-3.488494873046875,0.9613262414932252,2.5271685123443604,0.1723512560129165,0.8993220329284668,0.8993220329284668,0.0,295.3500366210937,301.0,49112.09765625,0.0,4179.955078125,1.0,280.04217529296875,283.2549743652344,292.54052734375,295.12921142578125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502127647399902,3.650236606597901,8.890570484254567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6386.43603515625,0.0,1533.6727294921875,3304.857421875,0.0,4300.0,0.9053601026535034,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627484202384949,0.4153248071670532,0.3801361620426178,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493837118148804,0.5806633830070496,0.5554160475730896,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273802757264,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.739151656627655,0.3757169544696808,0.3629697859287262,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653023958206,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091927528381348,0.3684180378913879,0.3684180378913879,1.0,1.0,-3.495476245880127,0.9617266654968262,2.533749580383301,0.1709755361080169,0.9032111763954164,0.9032111763954164,0.0,297.233642578125,289.0,48035.4296875,0.0,4209.373046875,1.0,280.3417663574219,283.4791564941406,292.4642944335937,294.98785400390625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65561580657959,3.655639886856079,8.9169100192521e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7022.3681640625,0.0,1538.2183837890625,3304.857421875,0.0,4300.0,0.9064403176307678,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627484202384949,0.4153248071670532,0.3801361620426178,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493837118148804,0.5806633830070496,0.5554160475730896,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273802757264,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.739151656627655,0.3757169544696808,0.3629697859287262,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653023958206,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091927528381348,0.3684180378913879,0.3684180378913879,1.0,1.0,-3.495476245880127,0.9617266654968262,2.533749580383301,0.1709755361080169,0.9032111763954164,0.9032111763954164,0.0,297.233642578125,289.0,48035.4296875,0.0,4209.373046875,1.0,280.3417663574219,283.4791564941406,292.4642944335937,294.98785400390625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65561580657959,3.655639886856079,8.9169100192521e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7022.3681640625,0.0,1538.2183837890625,3304.857421875,0.0,4300.0,0.9064403176307678,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648661136627197,0.4142587184906006,0.3794768452644348,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.851694643497467,0.5793734192848206,0.5544919967651367,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965998649596,0.7510578632354736,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415738105773926,0.3757195174694061,0.3631105422973633,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070859670639038,0.3679491579532623,0.3679491579532623,1.0,1.0,-3.4980313777923584,0.9610919952392578,2.5369393825531006,0.169888898730278,0.902146339416504,0.902146339416504,0.0,293.0090637207031,277.0,49214.0546875,0.0,4190.79443359375,1.0,280.0577697753906,283.2759094238281,292.5777282714844,295.1956481933594,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658332586288452,3.658356666564941,8.930168178267195e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7221.62109375,0.0,1542.053466796875,3304.857421875,0.0,4300.0,0.9070959687232972,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648661136627197,0.4142587184906006,0.3794768452644348,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.851694643497467,0.5793734192848206,0.5544919967651367,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965998649596,0.7510578632354736,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415738105773926,0.3757195174694061,0.3631105422973633,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070859670639038,0.3679491579532623,0.3679491579532623,1.0,1.0,-3.4980313777923584,0.9610919952392578,2.5369393825531006,0.169888898730278,0.902146339416504,0.902146339416504,0.0,293.0090637207031,277.0,49214.0546875,0.0,4190.79443359375,1.0,280.0577697753906,283.2759094238281,292.5777282714844,295.1956481933594,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658332586288452,3.658356666564941,8.930168178267195e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7221.62109375,0.0,1542.053466796875,3304.857421875,0.0,4300.0,0.9070959687232972,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673677206039429,0.4119600057601928,0.3773948550224304,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.854699432849884,0.5767503976821899,0.5520362257957458,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368032813072203,0.7530908584594727,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981932640076,0.3747037351131439,0.3621066510677337,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.63820880651474,0.2331706434488296,1.0852042436599731,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025386095046997,0.3674803078174591,0.3674803078174591,1.0,1.0,-3.4891722202301025,0.9567921161651612,2.5323801040649414,0.1675823628902435,0.8983861207962036,0.8983861207962036,0.0,286.1778564453125,265.0,50271.171875,0.0,4127.08349609375,1.0,279.7581787109375,283.04998779296875,292.6643371582031,295.3474426269531,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653555154800415,3.653579235076904,8.906859534363321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6564.13916015625,0.0,1538.2158203125,3304.857421875,0.0,4300.0,0.9061564803123474,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673677206039429,0.4119600057601928,0.3773948550224304,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.854699432849884,0.5767503976821899,0.5520362257957458,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368032813072203,0.7530908584594727,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981932640076,0.3747037351131439,0.3621066510677337,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.63820880651474,0.2331706434488296,1.0852042436599731,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025386095046997,0.3674803078174591,0.3674803078174591,1.0,1.0,-3.4891722202301025,0.9567921161651612,2.5323801040649414,0.1675823628902435,0.8983861207962036,0.8983861207962036,0.0,286.1778564453125,265.0,50271.171875,0.0,4127.08349609375,1.0,279.7581787109375,283.04998779296875,292.6643371582031,295.3474426269531,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653555154800415,3.653579235076904,8.906859534363321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6564.13916015625,0.0,1538.2158203125,3304.857421875,0.0,4300.0,0.9061564803123474,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.769220769405365,0.4112663567066192,0.3763209283351898,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568336367607117,0.5758073925971985,0.5507078766822815,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409008622169496,0.7547314167022705,0.5293169021606445,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.746457576751709,0.37440225481987,0.3614771068096161,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398259401321411,0.2329507023096084,1.0829129219055176,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996859312057495,0.3672458827495575,0.3672458827495575,1.0,1.0,-3.483606338500977,0.9542837738990784,2.529322385787964,0.1661826521158218,0.8991713523864746,0.8991713523864746,0.0,281.7979736328125,265.0,49212.40234375,0.0,4086.7001953125,1.0,280.0014343261719,283.20574951171875,292.5815734863281,295.1481018066406,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651554107666016,3.651578187942505,8.897106340555183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6719.10888671875,0.0,1535.6029052734375,3304.857421875,0.0,4300.0,0.9057250022888184,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722591161727905,0.4110836982727051,0.3757900893688202,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601245284080505,0.5753703117370605,0.5499078631401062,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464266300201416,0.756989598274231,0.5305680632591248,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7493976950645447,0.3744706213474273,0.3611941635608673,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871947288513,0.2330013811588287,1.0816466808319092,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968027353286743,0.3670500516891479,0.3670500516891479,1.0,1.0,-3.481639623641968,0.953048586845398,2.5285909175872803,0.1652401983737945,0.899541437625885,0.899541437625885,0.0,276.4443054199219,253.0,49054.03515625,0.0,4049.841796875,1.0,280.0423278808594,283.2505187988281,292.56103515625,295.1482238769531,293.1499938964844,293.1499938964844,280.3500061035156,36039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513965129852295,3.651420593261719,8.896337817532185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6386.84423828125,0.0,1535.015380859375,3304.857421875,0.0,4300.0,0.9056264758110046,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804104685783386,0.4115241765975952,0.3755021393299103,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688530921936035,0.5753816366195679,0.5491743683815002,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.7624412775039673,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571874260902405,0.3753222525119781,0.3612966537475586,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336928397417068,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911712884902954,0.3666584193706512,0.3666584193706512,1.0,1.0,-3.484304428100586,0.9527170062065125,2.5315873622894287,0.1640917211771011,0.903311550617218,0.903311550617218,0.0,264.4130554199219,241.0,47939.1796875,0.0,3985.094482421875,1.0,280.341796875,283.4722595214844,292.4822998046875,295.0023498535156,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656518220901489,3.6565423011779785,8.92131254204287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7018.662109375,0.0,1539.2838134765625,3304.857421875,0.0,4300.0,0.9066470265388488,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804104685783386,0.4115241765975952,0.3755021393299103,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688530921936035,0.5753816366195679,0.5491743683815002,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.7624412775039673,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571874260902405,0.3753222525119781,0.3612966537475586,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336928397417068,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911712884902954,0.3666584193706512,0.3666584193706512,1.0,1.0,-3.484304428100586,0.9527170062065125,2.5315873622894287,0.1640917211771011,0.903311550617218,0.903311550617218,0.0,264.4130554199219,241.0,47939.1796875,0.0,3985.094482421875,1.0,280.341796875,283.4722595214844,292.4822998046875,295.0023498535156,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656518220901489,3.6565423011779785,8.92131254204287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7018.662109375,0.0,1539.2838134765625,3304.857421875,0.0,4300.0,0.9066470265388488,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885382175445557,0.4106296896934509,0.3747214078903198,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778011798858643,0.5742194652557373,0.548078179359436,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715408086776732,0.7660030722618103,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653008699417114,0.375459223985672,0.3612748980522156,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340118438005447,1.081786036491394,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854787468910217,0.3662668168544769,0.3662668168544769,1.0,1.0,-3.485377788543701,0.951857089996338,2.533520698547364,0.163060262799263,0.902119278907776,0.902119278907776,0.0,252.84375,229.0,49101.1015625,0.0,3918.959716796875,1.0,280.0577697753906,283.2680969238281,292.59307861328125,295.20611572265625,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658832311630249,3.6588563919067374,8.932608466238889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7215.16015625,0.0,1542.69287109375,3304.857421875,0.0,4300.0,0.9072149991989136,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885382175445557,0.4106296896934509,0.3747214078903198,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778011798858643,0.5742194652557373,0.548078179359436,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715408086776732,0.7660030722618103,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653008699417114,0.375459223985672,0.3612748980522156,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340118438005447,1.081786036491394,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854787468910217,0.3662668168544769,0.3662668168544769,1.0,1.0,-3.485377788543701,0.951857089996338,2.533520698547364,0.163060262799263,0.902119278907776,0.902119278907776,0.0,252.84375,229.0,49101.1015625,0.0,3918.959716796875,1.0,280.0577697753906,283.2680969238281,292.59307861328125,295.20611572265625,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658832311630249,3.6588563919067374,8.932608466238889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7215.16015625,0.0,1542.69287109375,3304.857421875,0.0,4300.0,0.9072149991989136,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951613664627075,0.4084792733192444,0.3726400136947632,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854318261146545,0.5717175006866455,0.5455933809280396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812465906143188,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722809910774231,0.3745630979537964,0.3602427542209625,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335416376590728,1.0786001682281494,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790050864219666,0.3658013641834259,0.3658013641834259,1.0,1.0,-3.4763543605804443,0.9475318193435668,2.528822660446167,0.1607656627893448,0.8982412219047546,0.8982412219047546,0.0,242.3314666748047,217.0,50153.5,0.0,3833.886474609375,1.0,279.7581787109375,283.042236328125,292.6778564453125,295.35552978515625,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536014080047607,3.65362548828125,8.907085771170387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6557.3681640625,0.0,1538.3590087890625,3304.857421875,0.0,4300.0,0.9061751961708068,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951613664627075,0.4084792733192444,0.3726400136947632,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854318261146545,0.5717175006866455,0.5455933809280396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812465906143188,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722809910774231,0.3745630979537964,0.3602427542209625,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335416376590728,1.0786001682281494,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790050864219666,0.3658013641834259,0.3658013641834259,1.0,1.0,-3.4763543605804443,0.9475318193435668,2.528822660446167,0.1607656627893448,0.8982412219047546,0.8982412219047546,0.0,242.3314666748047,217.0,50153.5,0.0,3833.886474609375,1.0,279.7581787109375,283.042236328125,292.6778564453125,295.35552978515625,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536014080047607,3.65362548828125,8.907085771170387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6557.3681640625,0.0,1538.3590087890625,3304.857421875,0.0,4300.0,0.9061751961708068,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016830682754517,0.407755583524704,0.3712309598922729,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928128480911255,0.5705733299255371,0.5437526702880859,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.989574670791626,0.7709376811981201,0.5389620661735535,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789414525032043,0.3743684291839599,0.359426200389862,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678767800331116,0.2334443926811218,1.0756394863128662,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735300421714783,0.365429013967514,0.365429013967514,1.0,1.0,-3.4694972038269043,0.9441961050033568,2.525301218032837,0.1587372720241546,0.8992376923561096,0.8992376923561096,0.0,233.215576171875,217.0,48972.3359375,0.0,3762.863525390625,1.0,280.0337829589844,283.2338256835937,292.5763244628906,295.1524658203125,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511754989624015,3.651199579238892,8.895261203178961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6751.15478515625,0.0,1534.9603271484375,3304.857421875,0.0,4300.0,0.9056018590927124,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037837147712708,0.4077083170413971,0.3710686266422272,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951409459114075,0.5704264640808105,0.5434823632240295,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919443726539612,0.7718328833580017,0.5394884347915649,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810347080230713,0.3744266629219055,0.3593522608280182,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.669694185256958,0.2335017770528793,1.0753039121627808,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722119450569153,0.3653359413146972,0.3653359413146972,1.0,1.0,-3.4691154956817627,0.9437901973724364,2.525325298309326,0.1583767086267471,0.8992908596992493,0.8992908596992493,0.0,230.71307373046875,205.0,48940.42578125,0.0,3747.103515625,1.0,280.04217529296875,283.2431945800781,292.5736083984375,295.1552734375,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509830951690674,3.6510071754455566,8.894324423636135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6380.345703125,0.0,1534.647705078125,3304.857421875,0.0,4300.0,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
