time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094000220298767,0.407854825258255,0.3707869350910187,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901438295841217,0.570334792137146,0.5429549813270569,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979152083396912,0.7744122743606567,0.5409079194068909,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159247398376,0.3747812509536743,0.3592885136604309,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746675968170166,0.2338038086891174,1.0749331712722778,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.668998122215271,0.3651032149791717,0.3651032149791717,1.0,1.0,-3.469321012496948,0.9431483745574952,2.526172637939453,0.1575832217931747,0.9013842940330504,0.9013842940330504,0.0,224.33941650390625,205.0,47921.34375,0.0,3709.865234375,1.0,280.298828125,283.4168395996094,292.501953125,294.98681640625,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652226448059082,3.652250289916992,8.900382226784131e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6557.3125,0.0,1535.2362060546875,3304.857421875,0.0,4300.0,0.9057841897010804,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8142184615135193,0.4081940948963165,0.3708671629428863,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.907077431678772,0.5704705119132996,0.5428276062011719,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776212692260742,0.5359545350074768,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917904853820801,0.3753262162208557,0.3595457077026367,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791828274726868,0.234267458319664,1.075797200202942,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713623046875,285.1097412109375,1.0,0.665554404258728,0.3649611175060272,0.3649611175060272,1.0,1.0,-3.464464902877808,0.9411200284957886,2.5233449935913086,0.1569515615701675,0.9029166102409364,0.9029166102409364,0.0,218.9650115966797,193.0,47764.5078125,0.0,3666.39599609375,1.0,280.341796875,283.4624328613281,292.49365234375,295.00750732421875,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556508541107178,3.655674934387207,8.917081117942871e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7007.1484375,0.0,1538.4139404296875,3304.857421875,0.0,4300.0,0.9064607620239258,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669031143188,0.4072347283363342,0.3701497912406921,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452037334442,0.5692187547683716,0.5417826175689697,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850046753883362,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006591200828552,0.3753936886787414,0.3595922887325287,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6872143745422363,0.2345896810293197,1.076557159423828,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576892733573914,0.3646769225597381,0.3646769225597381,1.0,1.0,-3.443034648895264,0.933365523815155,2.509669065475464,0.15396548807621,0.9012702107429504,0.9012702107429504,0.0,209.1750640869141,181.0,48725.2421875,0.0,3556.7060546875,1.0,280.0577697753906,283.24591064453125,292.5974426269531,295.1961364746094,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656944274902344,3.656968355178833,8.923391874304798e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7182.7412109375,0.0,1540.8037109375,3304.857421875,0.0,4300.0,0.9068102836608888,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669031143188,0.4072347283363342,0.3701497912406921,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452037334442,0.5692187547683716,0.5417826175689697,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850046753883362,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006591200828552,0.3753936886787414,0.3595922887325287,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6872143745422363,0.2345896810293197,1.076557159423828,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576892733573914,0.3646769225597381,0.3646769225597381,1.0,1.0,-3.443034648895264,0.933365523815155,2.509669065475464,0.15396548807621,0.9012702107429504,0.9012702107429504,0.0,209.1750640869141,181.0,48725.2421875,0.0,3556.7060546875,1.0,280.0577697753906,283.24591064453125,292.5974426269531,295.1961364746094,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656944274902344,3.656968355178833,8.923391874304798e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7182.7412109375,0.0,1540.8037109375,3304.857421875,0.0,4300.0,0.9068102836608888,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.829043984413147,0.4050601124763489,0.368101418018341,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275071620941162,0.5666275024414062,0.5392828583717346,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926453948020935,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088180422782898,0.3744026720523834,0.3585463762283325,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946559548377991,0.2341716140508651,1.0738770961761477,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.648684024810791,0.3643927276134491,0.3643927276134491,1.0,1.0,-3.412997007369995,0.922842025756836,2.490154981613159,0.1501553058624267,0.8967801928520203,0.8967801928520203,0.0,199.4615631103516,169.0,49591.8046875,0.0,3428.7763671875,1.0,279.7582092285156,283.0093688964844,292.6716613769531,295.32568359375,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649986982345581,3.6500110626220703,8.889471132533799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6510.4296875,0.0,1534.693115234375,3304.857421875,0.0,4300.0,0.9053975343704224,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.829043984413147,0.4050601124763489,0.368101418018341,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275071620941162,0.5666275024414062,0.5392828583717346,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926453948020935,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088180422782898,0.3744026720523834,0.3585463762283325,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946559548377991,0.2341716140508651,1.0738770961761477,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.648684024810791,0.3643927276134491,0.3643927276134491,1.0,1.0,-3.412997007369995,0.922842025756836,2.490154981613159,0.1501553058624267,0.8967801928520203,0.8967801928520203,0.0,199.4615631103516,169.0,49591.8046875,0.0,3428.7763671875,1.0,279.7582092285156,283.0093688964844,292.6716613769531,295.32568359375,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649986982345581,3.6500110626220703,8.889471132533799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6510.4296875,0.0,1534.693115234375,3304.857421875,0.0,4300.0,0.9053975343704224,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380832672119141,0.4042761921882629,0.3666036128997803,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401371479034424,0.565241813659668,0.5371748208999634,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.80322265625,0.4830621778964996,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183379769325256,0.3741489052772522,0.35763680934906,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.70369952917099,0.2342214882373809,1.0713411569595337,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508247375488,0.3644367456436157,0.3644367456436157,1.0,1.0,-3.381497383117676,0.9128078818321228,2.468689680099488,0.146998718380928,0.8970726728439331,0.8970726728439331,0.0,188.80723571777344,172.0,48197.15625,0.0,3294.146240234375,1.0,280.0421447753906,283.200439453125,292.55633544921875,295.1056213378906,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005226135254,3.645029306411743,8.865221730047779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6318.2822265625,0.0,1528.4869384765625,3304.857421875,0.0,4300.0,0.9042481780052184,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380832672119141,0.4042761921882629,0.3666036128997803,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401371479034424,0.565241813659668,0.5371748208999634,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.80322265625,0.4830621778964996,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183379769325256,0.3741489052772522,0.35763680934906,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.70369952917099,0.2342214882373809,1.0713411569595337,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508247375488,0.3644367456436157,0.3644367456436157,1.0,1.0,-3.381497383117676,0.9128078818321228,2.468689680099488,0.146998718380928,0.8970726728439331,0.8970726728439331,0.0,188.80723571777344,172.0,48197.15625,0.0,3294.146240234375,1.0,280.0421447753906,283.200439453125,292.55633544921875,295.1056213378906,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005226135254,3.645029306411743,8.865221730047779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6318.2822265625,0.0,1528.4869384765625,3304.857421875,0.0,4300.0,0.9042481780052184,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444933891296387,0.4046968519687652,0.3665444552898407,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484423398971558,0.5652069449424744,0.5366590023040771,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434094429016,0.4714733362197876,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733316898346,0.3748442530632019,0.3578581511974334,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016640663147,0.2350240349769592,1.0730226039886477,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345378160476685,0.3644754290580749,0.3644754290580749,1.0,1.0,-3.3691298961639404,0.908955216407776,2.460174560546875,0.1455385833978653,0.8997159600257874,0.8997159600257874,0.0,182.81588745117188,172.0,47006.45703125,0.0,3231.542724609375,1.0,280.33709716796875,283.4136657714844,292.4654541015625,294.9368591308594,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64638900756836,3.6464128494262695,8.871953696143464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6535.126953125,0.0,1528.751220703125,3304.857421875,0.0,4300.0,0.9044533967971802,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452426195144653,0.4047663807868957,0.3665981888771057,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493714570999146,0.5652260780334473,0.5366612076759338,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159635066986084,0.4702305793762207,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254769444465637,0.3749672770500183,0.3579510748386383,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542323112488,0.2351650297641754,1.0735187530517578,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341427564620972,0.3644807636737823,0.3644807636737823,1.0,1.0,-3.3684093952178955,0.9087400436401368,2.459669351577759,0.1454614549875259,0.899951159954071,0.899951159954071,0.0,182.20901489257807,175.0,46996.66796875,0.0,3226.426513671875,1.0,280.3416748046875,283.41876220703125,292.4660949707031,294.941650390625,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646886348724365,3.646910429000856,8.874374657352746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6176.1318359375,0.0,1529.2066650390625,3304.857421875,0.0,4300.0,0.9045512080192566,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.847888708114624,0.4052264392375946,0.3668385148048401,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525909423828124,0.565487802028656,0.5367158055305481,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223063349723816,0.465958684682846,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281354308128357,0.3756143748760223,0.3583898246288299,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135560512542725,0.2358548194169998,1.0758732557296753,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329570412635803,0.3645027875900268,0.3645027875900268,1.0,1.0,-3.3669793605804443,0.908349335193634,2.458630084991455,0.1452972888946533,0.9029120206832886,0.9029120206832886,0.0,180.1798553466797,175.0,46021.57421875,0.0,3211.540771484375,1.0,280.5986633300781,283.5933837890625,292.3996276855469,294.7829895019531,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508307456970215,3.650854587554932,8.893580911717436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6350.8984375,0.0,1532.6527099609375,3304.857421875,0.0,4300.0,0.905381441116333,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502076864242554,0.4058020710945129,0.3672926127910614,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.95528906583786,0.5658984780311584,0.5370181798934937,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.8285954594612122,0.4625875949859619,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304696083068848,0.3764001429080963,0.3590351939201355,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159435749053955,0.2366688996553421,1.0790483951568604,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.2428894042969,1.0,0.6324295401573181,0.3645291924476623,0.3645291924476623,1.0,1.0,-3.3684239387512207,0.9088972210884094,2.459526538848877,0.1454479992389679,0.9053760766983032,0.9053760766983032,0.0,178.70455932617188,193.0,45961.27734375,0.0,3206.318115234375,1.0,280.6418151855469,283.6424255371094,292.3949584960937,294.8110046386719,293.1499938964844,293.1499938964844,280.3500061035156,35706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572165489196777,3.657240629196167,8.924721441871952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6792.16357421875,0.0,1539.008544921875,3304.857421875,0.0,4300.0,0.9067097306251526,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845763623714447,0.4053303301334381,0.3674679696559906,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199752807616,0.5651956796646118,0.536969780921936,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373300433158875,0.4704359471797943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268360495567322,0.3769271671772003,0.3600085973739624,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132960557937622,0.2375960052013397,1.0850163698196411,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376082897186279,0.3645820617675781,0.3645820617675781,1.0,1.0,-3.386342763900757,0.9148441553115844,2.471498727798462,0.1471650898456573,0.9059839844703674,0.9059839844703674,0.0,183.07408142089844,211.0,47311.9765625,0.0,3272.141845703125,1.0,280.35772705078125,283.4446105957031,292.51092529296875,295.0267333984375,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665683031082153,3.6657071113586426,8.966089808382094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6998.322265625,0.0,1549.099853515625,3304.857421875,0.0,4300.0,0.9086366891860962,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845763623714447,0.4053303301334381,0.3674679696559906,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199752807616,0.5651956796646118,0.536969780921936,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373300433158875,0.4704359471797943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268360495567322,0.3769271671772003,0.3600085973739624,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132960557937622,0.2375960052013397,1.0850163698196411,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376082897186279,0.3645820617675781,0.3645820617675781,1.0,1.0,-3.386342763900757,0.9148441553115844,2.471498727798462,0.1471650898456573,0.9059839844703674,0.9059839844703674,0.0,183.07408142089844,211.0,47311.9765625,0.0,3272.141845703125,1.0,280.35772705078125,283.4446105957031,292.51092529296875,295.0267333984375,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665683031082153,3.6657071113586426,8.966089808382094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6998.322265625,0.0,1549.099853515625,3304.857421875,0.0,4300.0,0.9086366891860962,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754078865051,0.4035607874393463,0.3664633333683014,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338533282279968,0.5631157159805298,0.5356467962265015,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406057953834534,0.4901450276374817,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163065910339355,0.3763342499732971,0.3600397706031799,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037873268127441,0.2375094592571258,1.0874345302581787,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463762521743774,0.3646349012851715,0.3646349012851715,1.0,1.0,-3.410188913345337,0.9226847887039183,2.487504005432129,0.1496735960245132,0.9042137861251832,0.9042137861251832,0.0,193.4171905517578,229.0,48677.0078125,0.0,3387.081787109375,1.0,280.05810546875,283.2320861816406,292.6054382324219,295.1989440917969,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6678812503814697,3.667905330657959,8.976846856967313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7179.85791015625,0.0,1552.8138427734375,3304.857421875,0.0,4300.0,0.9092353582382202,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754078865051,0.4035607874393463,0.3664633333683014,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338533282279968,0.5631157159805298,0.5356467962265015,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406057953834534,0.4901450276374817,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163065910339355,0.3763342499732971,0.3600397706031799,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037873268127441,0.2375094592571258,1.0874345302581787,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463762521743774,0.3646349012851715,0.3646349012851715,1.0,1.0,-3.410188913345337,0.9226847887039183,2.487504005432129,0.1496735960245132,0.9042137861251832,0.9042137861251832,0.0,193.4171905517578,229.0,48677.0078125,0.0,3387.081787109375,1.0,280.05810546875,283.2320861816406,292.6054382324219,295.1989440917969,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6678812503814697,3.667905330657959,8.976846856967313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7179.85791015625,0.0,1552.8138427734375,3304.857421875,0.0,4300.0,0.9092353582382202,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198100924491882,0.4011170566082001,0.3648916482925415,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141048789024352,0.560305655002594,0.5336626768112183,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397473692893982,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.802115261554718,0.3751060366630554,0.3595143258571625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909042000770569,0.2366709113121032,1.0868401527404783,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570603847503662,0.3640122413635254,0.3640122413635254,1.0,1.0,-3.435718297958374,0.929066836833954,2.5066516399383545,0.1504062414169311,0.9002150893211365,0.9002150893211365,0.0,207.34344482421875,247.0,49986.359375,0.0,3528.56787109375,1.0,279.75811767578125,283.0220947265625,292.68719482421875,295.3521423339844,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662415027618408,3.6624391078948975,8.950110554906132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7357.47509765625,0.0,1548.240234375,3304.857421875,0.0,4300.0,0.9081504940986632,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198100924491882,0.4011170566082001,0.3648916482925415,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141048789024352,0.560305655002594,0.5336626768112183,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397473692893982,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.802115261554718,0.3751060366630554,0.3595143258571625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909042000770569,0.2366709113121032,1.0868401527404783,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570603847503662,0.3640122413635254,0.3640122413635254,1.0,1.0,-3.435718297958374,0.929066836833954,2.5066516399383545,0.1504062414169311,0.9002150893211365,0.9002150893211365,0.0,207.34344482421875,247.0,49986.359375,0.0,3528.56787109375,1.0,279.75811767578125,283.0220947265625,292.68719482421875,295.3521423339844,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662415027618408,3.6624391078948975,8.950110554906132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7357.47509765625,0.0,1548.240234375,3304.857421875,0.0,4300.0,0.9081504940986632,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060087561607361,0.3985543251037597,0.3632084429264068,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974093198776245,0.5574132204055786,0.531585693359375,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363124132156372,0.5412890315055847,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885323762893677,0.3736883103847503,0.3587863445281982,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787384152412415,0.2354809343814849,1.084503412246704,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672134399414062,0.3634643256664276,0.3634643256664276,1.0,1.0,-3.4578702449798584,0.9344951510429382,2.5233750343322754,0.1509696841239929,0.8946362733840942,0.8946362733840942,0.0,221.43423461914065,247.0,51212.140625,0.0,3664.8017578125,1.0,279.46270751953125,282.81915283203125,292.7634582519531,295.5003356933594,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650249719619751,3.65027379989624,8.890750677892356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7108.33642578125,0.0,1536.291015625,3304.857421875,0.0,4300.0,0.9055733680725098,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040217757225037,0.3982126116752624,0.3629538118839264,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952214121818542,0.5570235252380371,0.5312760472297668,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357225060462952,0.5448306202888489,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866824865341187,0.3734959959983825,0.358667641878128,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731806755066,0.2353048920631408,1.0840619802474976,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686223149299622,0.3633896112442016,0.3633896112442016,1.0,1.0,-3.460777521133423,0.9351972341537476,2.5255801677703857,0.1510304659605026,0.8940295577049255,0.8940295577049255,0.0,223.4525146484375,250.0,51233.87890625,0.0,3683.8037109375,1.0,279.45819091796875,282.8163452148437,292.7620849609375,295.4945983886719,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648226261138916,3.648250341415405,8.880896871232835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6695.82470703125,0.0,1534.164794921875,3304.857421875,0.0,4300.0,0.905137836933136,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978336811065674,0.3972534835338592,0.3620238602161407,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884322643280029,0.5558397769927979,0.5301067233085632,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339070081710815,0.55582594871521,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.781000554561615,0.3730036616325378,0.3582310974597931,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718921065330505,0.2347530722618103,1.0821380615234375,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725628972053528,0.3630782663822174,0.3630782663822174,1.0,1.0,-3.4686503410339355,0.9367539882659912,2.5318963527679443,0.1510101854801178,0.8937188386917114,0.8937188386917114,0.0,229.75450134277344,250.0,50256.44140625,0.0,3740.357177734375,1.0,279.70123291015625,282.98193359375,292.6793212890625,295.2986145019531,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414449214935294,3.64146900177002,8.847911772136285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6862.50732421875,0.0,1526.2711181640625,3304.857421875,0.0,4300.0,0.9036425948143004,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935240268707275,0.3967862129211426,0.3616094291210174,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836274147033691,0.5551601648330688,0.5294615626335144,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330886960029602,0.5640203356742859,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770698070526123,0.3729069828987121,0.3581647276878357,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.23448246717453,1.081231951713562,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758902668952942,0.3627176880836487,0.3627176880836487,1.0,1.0,-3.476062536239624,0.938023805618286,2.538038730621338,0.1506656557321548,0.8930005431175232,0.8930005431175232,0.0,234.5935821533203,253.0,50135.59765625,0.0,3787.343994140625,1.0,279.7421875,283.0337219238281,292.659423828125,295.3021240234375,293.1499938964844,293.1499938964844,280.04998779296875,36294.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636535167694092,3.636559009552002,8.82406880009512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6525.78759765625,0.0,1520.4320068359375,3304.857421875,0.0,4300.0,0.9024820327758788,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879317998886108,0.3966481387615204,0.3615012764930725,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772778511047363,0.5546776652336121,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336886167526245,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418142318726,0.3734566271305084,0.3587096333503723,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.234570100903511,1.081890106201172,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.681263267993927,0.3619965612888336,0.3619965612888336,1.0,1.0,-3.490744113922119,0.9404835104942322,2.5502607822418213,0.1499314606189727,0.8946291208267212,0.8946291208267212,0.0,241.736083984375,256.0,49046.109375,0.0,3866.416015625,1.0,280.0416259765625,283.2652282714844,292.5800476074219,295.15838623046875,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632366895675659,3.632390737533569,8.803851301308896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6390.68701171875,0.0,1514.3475341796875,3304.857421875,0.0,4300.0,0.9014198780059814,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879317998886108,0.3966481387615204,0.3615012764930725,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772778511047363,0.5546776652336121,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336886167526245,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418142318726,0.3734566271305084,0.3587096333503723,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.234570100903511,1.081890106201172,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.681263267993927,0.3619965612888336,0.3619965612888336,1.0,1.0,-3.490744113922119,0.9404835104942322,2.5502607822418213,0.1499314606189727,0.8946291208267212,0.8946291208267212,0.0,241.736083984375,256.0,49046.109375,0.0,3866.416015625,1.0,280.0416259765625,283.2652282714844,292.5800476074219,295.15838623046875,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632366895675659,3.632390737533569,8.803851301308896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6390.68701171875,0.0,1514.3475341796875,3304.857421875,0.0,4300.0,0.9014198780059814,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846498489379883,0.3971165120601654,0.3619692325592041,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148740768433,0.5548874139785767,0.5292303562164307,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730145454407,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694663405418396,0.3746110200881958,0.3598467707633972,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171100616455,0.2352684289216995,1.085228681564331,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856603622436523,0.3612754344940185,0.3612754344940185,1.0,1.0,-3.505638599395752,0.9429898262023926,2.56264877319336,0.1492284834384918,0.8987480998039246,0.8987480998039246,0.0,246.8649139404297,259.0,48011.46484375,0.0,3934.59326171875,1.0,280.34161376953125,283.4933166503906,292.5124816894531,295.0339660644531,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637089967727661,3.6371138095855713,8.826760904412367e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6266.583984375,0.0,1517.7841796875,3304.857421875,0.0,4300.0,0.902312397956848,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846498489379883,0.3971165120601654,0.3619692325592041,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148740768433,0.5548874139785767,0.5292303562164307,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730145454407,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694663405418396,0.3746110200881958,0.3598467707633972,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171100616455,0.2352684289216995,1.085228681564331,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856603622436523,0.3612754344940185,0.3612754344940185,1.0,1.0,-3.505638599395752,0.9429898262023926,2.56264877319336,0.1492284834384918,0.8987480998039246,0.8987480998039246,0.0,246.8649139404297,259.0,48011.46484375,0.0,3934.59326171875,1.0,280.34161376953125,283.4933166503906,292.5124816894531,295.0339660644531,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637089967727661,3.6371138095855713,8.826760904412367e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6266.583984375,0.0,1517.7841796875,3304.857421875,0.0,4300.0,0.902312397956848,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823002934455872,0.3977715969085693,0.3626747131347656,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629706382751,0.5553304553031921,0.5297632813453674,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.8401844501495361,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966190338135,0.3759484589099884,0.3612344861030578,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607301712036,0.2361785620450973,1.0898985862731934,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710063934326,0.3606842756271362,0.3606842756271362,1.0,1.0,-3.5193521976470947,0.9454925060272216,2.573859691619873,0.1487992703914642,0.9052830934524536,0.9052830934524536,0.0,251.12039184570312,262.0,47004.49609375,0.0,3995.028076171875,1.0,280.6416931152344,283.7157287597656,292.4487609863281,294.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651156187057495,3.651180028915405,8.895166843103652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6894.57421875,0.0,1531.512451171875,3304.857421875,0.0,4300.0,0.9052860140800476,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823002934455872,0.3977715969085693,0.3626747131347656,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629706382751,0.5553304553031921,0.5297632813453674,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.8401844501495361,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966190338135,0.3759484589099884,0.3612344861030578,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607301712036,0.2361785620450973,1.0898985862731934,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710063934326,0.3606842756271362,0.3606842756271362,1.0,1.0,-3.5193521976470947,0.9454925060272216,2.573859691619873,0.1487992703914642,0.9052830934524536,0.9052830934524536,0.0,251.12039184570312,262.0,47004.49609375,0.0,3995.028076171875,1.0,280.6416931152344,283.7157287597656,292.4487609863281,294.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651156187057495,3.651180028915405,8.895166843103652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6894.57421875,0.0,1531.512451171875,3304.857421875,0.0,4300.0,0.9052860140800476,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778449535369873,0.3965782523155212,0.3623248934745788,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663598299026489,0.5540030598640442,0.5292621850967407,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965057969093324,0.8420020937919617,0.5890125036239624,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646833658218384,0.375959187746048,0.3618559837341308,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572858691215515,0.2361473143100738,1.092132568359375,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600931167602539,0.3600931167602539,1.0,1.0,-3.524320363998413,0.9452120661735536,2.579108238220215,0.1477382630109787,0.9067720770835876,0.9067720770835876,0.0,256.0387268066406,265.0,48220.7734375,0.0,4037.338623046875,1.0,280.3577575683594,283.5070495605469,292.5592956542969,295.126708984375,293.1499938964844,293.1499938964844,280.04998779296875,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663463592529297,3.663487672805786,8.955236694419e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7092.607421875,0.0,1545.855712890625,3304.857421875,0.0,4300.0,0.9080683588981628,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778449535369873,0.3965782523155212,0.3623248934745788,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663598299026489,0.5540030598640442,0.5292621850967407,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965057969093324,0.8420020937919617,0.5890125036239624,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646833658218384,0.375959187746048,0.3618559837341308,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572858691215515,0.2361473143100738,1.092132568359375,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600931167602539,0.3600931167602539,1.0,1.0,-3.524320363998413,0.9452120661735536,2.579108238220215,0.1477382630109787,0.9067720770835876,0.9067720770835876,0.0,256.0387268066406,265.0,48220.7734375,0.0,4037.338623046875,1.0,280.3577575683594,283.5070495605469,292.5592956542969,295.126708984375,293.1499938964844,293.1499938964844,280.04998779296875,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663463592529297,3.663487672805786,8.955236694419e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7092.607421875,0.0,1545.855712890625,3304.857421875,0.0,4300.0,0.9080683588981628,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757083177566528,0.3953492045402527,0.3615375459194183,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635005950927734,0.5526672601699829,0.5283491611480713,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.99464213848114,0.8421563506126404,0.5894025564193726,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624536752700806,0.3754156529903412,0.3616412281990051,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552937030792236,0.2356861978769302,1.0913132429122925,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.693447470664978,0.3597975671291351,0.3597975671291351,1.0,1.0,-3.521507501602173,0.9433935284614564,2.5781137943267822,0.1466720998287201,0.9058735370635986,0.9058735370635986,0.0,258.81610107421875,265.0,49229.35546875,0.0,4046.812255859375,1.0,280.1007995605469,283.3277893066406,292.63006591796875,295.2954406738281,293.1499938964844,293.1499938964844,280.04998779296875,35787.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667229413986206,3.6672534942626953,8.973656804300845e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6901.09619140625,0.0,1550.8265380859375,3304.857421875,0.0,4300.0,0.908943235874176,1.0,0.0,3.0,1.0,0.0
