time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7725682258605957,0.3938484787940979,0.3603890538215637,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602768182754517,0.5510175228118896,0.5270290374755859,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.992423951625824,0.8419908881187439,0.5894319415092468,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7598615288734436,0.3745961487293243,0.3610932826995849,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6529276967048645,0.2349771857261657,1.0891927480697632,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.9670715332031,1.0,0.6940798759460449,0.3595528304576874,0.3595528304576874,1.0,1.0,-3.515369415283203,0.9406718015670776,2.574697494506836,0.1454213410615921,0.9054386019706726,0.9054386019706726,0.0,261.7035522460937,268.0,49290.16796875,0.0,4048.37744140625,1.0,280.0579528808594,283.272705078125,292.63507080078125,295.2698974609375,293.1499938964844,293.1499938964844,279.75,35873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6688075065612793,3.668831586837769,8.98138125648984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7245.58837890625,0.0,1553.24267578125,3304.857421875,0.0,4300.0,0.9093824028968812,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663018703460693,0.3903895020484924,0.3576715588569641,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853887140750885,0.5471566915512085,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410617113113403,0.5891138315200806,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623293876648,0.3724468648433685,0.3594777286052704,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479984521865845,0.2330679297447204,1.0825468301773071,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945292949676514,0.3590633571147918,0.3590633571147918,1.0,1.0,-3.497945785522461,0.933625340461731,2.5643205642700195,0.142402097582817,0.9013971090316772,0.9013971090316772,0.0,267.0634765625,271.0,50209.1328125,0.0,4035.798583984375,1.0,279.75811767578125,283.03594970703125,292.68701171875,295.3765563964844,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665264129638672,3.66528844833374,8.96404117156635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7381.54052734375,0.0,1551.075439453125,3304.857421875,0.0,4300.0,0.9087488055229188,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663018703460693,0.3903895020484924,0.3576715588569641,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853887140750885,0.5471566915512085,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410617113113403,0.5891138315200806,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623293876648,0.3724468648433685,0.3594777286052704,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479984521865845,0.2330679297447204,1.0825468301773071,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945292949676514,0.3590633571147918,0.3590633571147918,1.0,1.0,-3.497945785522461,0.933625340461731,2.5643205642700195,0.142402097582817,0.9013971090316772,0.9013971090316772,0.0,267.0634765625,271.0,50209.1328125,0.0,4035.798583984375,1.0,279.75811767578125,283.03594970703125,292.68701171875,295.3765563964844,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665264129638672,3.66528844833374,8.96404117156635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7381.54052734375,0.0,1551.075439453125,3304.857421875,0.0,4300.0,0.9087488055229188,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601704597473145,0.3865082859992981,0.3545152246952057,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847686767578125,0.5427688956260681,0.5200710892677307,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264684677124,0.8395229578018188,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494566440582275,0.369820773601532,0.3573435544967651,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429884433746338,0.2306860983371734,1.0734739303588867,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940917372703552,0.3585739135742187,0.3585739135742187,1.0,1.0,-3.475205659866333,0.9249037504196168,2.550302028656006,0.1388437300920486,0.8946573138237,0.8946573138237,0.0,271.8800354003906,259.0,51022.2734375,0.0,4006.523681640625,1.0,279.45819091796875,282.8016357421875,292.7243957519531,295.4608764648437,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651346445083618,3.651370763778688,8.896094527699461e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6671.52294921875,0.0,1537.619873046875,3304.857421875,0.0,4300.0,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601704597473145,0.3865082859992981,0.3545152246952057,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847686767578125,0.5427688956260681,0.5200710892677307,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264684677124,0.8395229578018188,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494566440582275,0.369820773601532,0.3573435544967651,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429884433746338,0.2306860983371734,1.0734739303588867,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940917372703552,0.3585739135742187,0.3585739135742187,1.0,1.0,-3.475205659866333,0.9249037504196168,2.550302028656006,0.1388437300920486,0.8946573138237,0.8946573138237,0.0,271.8800354003906,259.0,51022.2734375,0.0,4006.523681640625,1.0,279.45819091796875,282.8016357421875,292.7243957519531,295.4608764648437,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651346445083618,3.651370763778688,8.896094527699461e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6671.52294921875,0.0,1537.619873046875,3304.857421875,0.0,4300.0,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601422667503357,0.3842133581638336,0.3518712818622589,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.5398229956626892,0.5167127251625061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.98530513048172,0.8403486609458923,0.5882768034934998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498832941055298,0.368201345205307,0.3553498387336731,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587104797363,0.2289280593395233,1.0638974905014038,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893042922019958,0.3585794568061828,0.3585794568061828,1.0,1.0,-3.453993797302246,0.918155550956726,2.5358381271362305,0.1367056965827942,0.8926804065704346,0.8926804065704346,0.0,268.0795288085937,247.0,49534.76953125,0.0,3930.53564453125,1.0,279.7421264648437,282.9941101074219,292.57928466796875,295.2050170898437,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638033390045166,3.638057231903076,8.831340778669983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6459.20751953125,0.0,1522.4368896484375,3304.857421875,0.0,4300.0,0.9028428196907043,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601422667503357,0.3842133581638336,0.3518712818622589,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.5398229956626892,0.5167127251625061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.98530513048172,0.8403486609458923,0.5882768034934998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498832941055298,0.368201345205307,0.3553498387336731,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587104797363,0.2289280593395233,1.0638974905014038,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893042922019958,0.3585794568061828,0.3585794568061828,1.0,1.0,-3.453993797302246,0.918155550956726,2.5358381271362305,0.1367056965827942,0.8926804065704346,0.8926804065704346,0.0,268.0795288085937,247.0,49534.76953125,0.0,3930.53564453125,1.0,279.7421264648437,282.9941101074219,292.57928466796875,295.2050170898437,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638033390045166,3.638057231903076,8.831340778669983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6459.20751953125,0.0,1522.4368896484375,3304.857421875,0.0,4300.0,0.9028428196907043,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647197246551514,0.3833260834217071,0.3505343496799469,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.852905809879303,0.5383610129356384,0.5147498250007629,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917561411857604,0.8428298234939575,0.5895203351974487,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.754540205001831,0.3677533268928528,0.3543767631053924,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460617780685425,0.228124737739563,1.057852864265442,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835660934448242,0.3585847914218902,0.3585847914218902,1.0,1.0,-3.44307017326355,0.914712131023407,2.528358221054077,0.1356020718812942,0.8931621313095093,0.8931621313095093,0.0,259.3998413085937,247.0,48172.18359375,0.0,3852.20703125,1.0,280.0403137207031,283.2081604003906,292.4589233398437,295.0032958984375,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630964756011963,3.630988597869873,8.797056239018275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6666.37744140625,0.0,1513.46435546875,3304.857421875,0.0,4300.0,0.9011649489402772,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649716138839722,0.3832927942276001,0.3504939675331116,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531773090362549,0.5383067727088928,0.5146859884262085,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920704364776612,0.8429313898086548,0.5895863771438599,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547932863235474,0.3677427172660827,0.3543514013290405,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462571620941162,0.2281005084514618,1.0576618909835815,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833173036575317,0.3585850298404693,0.3585850298404693,1.0,1.0,-3.4427640438079834,0.9146156907081604,2.528148412704468,0.135574460029602,0.8931365609169006,0.8931365609169006,0.0,258.983642578125,235.0,48161.71484375,0.0,3849.001708984375,1.0,280.0416259765625,283.2094421386719,292.4578857421875,295.003173828125,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630743980407715,3.630767822265625,8.795986445875315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6292.91064453125,0.0,1513.1990966796875,3304.857421875,0.0,4300.0,0.9011122584342957,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683324813842773,0.3830644190311432,0.3499971330165863,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568111658096313,0.5378172993659973,0.5139123797416687,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960774779319764,0.8444886803627014,0.590401291847229,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581828236579895,0.3677558302879333,0.3540666103363037,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.64891117811203,0.2279091775417328,1.0554628372192385,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801571249961853,0.3585878014564514,0.3585878014564514,1.0,1.0,-3.439225673675537,0.9135026335716248,2.525722980499268,0.1352273821830749,0.8947885632514954,0.8947885632514954,0.0,253.6082305908203,235.0,47072.3046875,0.0,3808.68017578125,1.0,280.2981872558594,283.37994384765625,292.37371826171875,294.8218994140625,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6298232078552246,3.629847049713135,8.791525942797307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6457.0908203125,0.0,1511.3199462890625,3304.857421875,0.0,4300.0,0.9008613228797911,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721105217933655,0.3829578757286072,0.3496956527233124,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608669638633728,0.5374695062637329,0.5133563280105591,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462254405021667,0.5900941491127014,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619731426239014,0.367898941040039,0.3539619445800781,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457101821899,0.2278401106595993,1.0539791584014893,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.6769208312034607,0.358562558889389,0.358562558889389,1.0,1.0,-3.4359283447265625,0.9123784899711608,2.523550033569336,0.1349696218967437,0.8958814144134521,0.8958814144134521,0.0,248.09210205078125,223.0,46878.859375,0.0,3768.187255859375,1.0,280.3417358398437,283.4250793457031,292.34942626953125,294.82470703125,293.1499938964844,293.1499938964844,280.6499938964844,35972.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631194829940796,3.631218671798706,8.798170370027947e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6142.29931640625,0.0,1512.1448974609375,3304.857421875,0.0,4300.0,0.901071548461914,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785858511924744,0.3828319311141968,0.3492270112037658,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678167462348938,0.5369008183479309,0.512438178062439,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.852109432220459,0.5758089423179626,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7685949206352234,0.3683103919029236,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572932004928589,0.2278492748737335,1.0521456003189087,285.2052307128906,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.20587158203125,1.0,0.6693207025527954,0.358512133359909,0.358512133359909,1.0,1.0,-3.4147789478302,0.9054807424545288,2.509298324584961,0.1334066241979599,0.9006547331809998,0.9006547331809998,0.0,238.50498962402344,211.0,45518.2734375,0.0,3660.826171875,1.0,280.6416320800781,283.62860107421875,292.2431945800781,294.6489562988281,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639909505844116,3.6399335861206055,8.840452210279182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6716.09716796875,0.0,1520.1317138671875,3304.857421875,0.0,4300.0,0.9028666615486144,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785858511924744,0.3828319311141968,0.3492270112037658,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678167462348938,0.5369008183479309,0.512438178062439,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.852109432220459,0.5758089423179626,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7685949206352234,0.3683103919029236,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572932004928589,0.2278492748737335,1.0521456003189087,285.2052307128906,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.20587158203125,1.0,0.6693207025527954,0.358512133359909,0.358512133359909,1.0,1.0,-3.4147789478302,0.9054807424545288,2.509298324584961,0.1334066241979599,0.9006547331809998,0.9006547331809998,0.0,238.50498962402344,211.0,45518.2734375,0.0,3660.826171875,1.0,280.6416320800781,283.62860107421875,292.2431945800781,294.6489562988281,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639909505844116,3.6399335861206055,8.840452210279182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6716.09716796875,0.0,1520.1317138671875,3304.857421875,0.0,4300.0,0.9028666615486144,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847820520401001,0.3810510039329529,0.3478142023086548,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874758780002594,0.5347500443458557,0.510603129863739,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.857869565486908,0.5603154301643372,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752274870872498,0.3675847947597503,0.3533312976360321,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627281308174133,0.2271783649921417,1.0487457513809204,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.3584616780281067,0.3584616780281067,1.0,1.0,-3.3875062465667725,0.8966760039329529,2.490830183029175,0.1303430795669555,0.9000725746154785,0.9000725746154785,0.0,228.6378631591797,199.0,46373.01953125,0.0,3538.3642578125,1.0,280.3578796386719,283.4025573730469,292.31060791015625,294.79608154296875,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645465135574341,3.645488977432251,8.867458518579951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6867.23876953125,0.0,1527.177978515625,3304.857421875,0.0,4300.0,0.904163122177124,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847820520401001,0.3810510039329529,0.3478142023086548,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874758780002594,0.5347500443458557,0.510603129863739,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.857869565486908,0.5603154301643372,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752274870872498,0.3675847947597503,0.3533312976360321,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627281308174133,0.2271783649921417,1.0487457513809204,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.3584616780281067,0.3584616780281067,1.0,1.0,-3.3875062465667725,0.8966760039329529,2.490830183029175,0.1303430795669555,0.9000725746154785,0.9000725746154785,0.0,228.6378631591797,199.0,46373.01953125,0.0,3538.3642578125,1.0,280.3578796386719,283.4025573730469,292.31060791015625,294.79608154296875,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645465135574341,3.645488977432251,8.867458518579951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6867.23876953125,0.0,1527.177978515625,3304.857421875,0.0,4300.0,0.904163122177124,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897775769233704,0.3779150247573852,0.3449520468711853,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807237148284912,0.5311068892478943,0.5071659684181213,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624423146247864,0.5455096960067749,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808835506439209,0.3656272292137146,0.3514277040958404,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255909740924835,1.041087031364441,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.3585904836654663,0.3585904836654663,1.0,1.0,-3.3506336212158203,0.8853047490119934,2.465328931808472,0.1272939294576645,0.8964149355888367,0.8964149355888367,0.0,218.98712158203125,187.0,47110.32421875,0.0,3396.90966796875,1.0,280.05828857421875,283.1540832519531,292.34552001953125,294.88018798828125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642558336257935,3.642582416534424,8.853323834046023e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6210.19140625,0.0,1525.641357421875,3304.857421875,0.0,4300.0,0.903659999370575,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897775769233704,0.3779150247573852,0.3449520468711853,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807237148284912,0.5311068892478943,0.5071659684181213,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624423146247864,0.5455096960067749,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808835506439209,0.3656272292137146,0.3514277040958404,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255909740924835,1.041087031364441,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.3585904836654663,0.3585904836654663,1.0,1.0,-3.3506336212158203,0.8853047490119934,2.465328931808472,0.1272939294576645,0.8964149355888367,0.8964149355888367,0.0,218.98712158203125,187.0,47110.32421875,0.0,3396.90966796875,1.0,280.05828857421875,283.1540832519531,292.34552001953125,294.88018798828125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642558336257935,3.642582416534424,8.853323834046023e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6210.19140625,0.0,1525.641357421875,3304.857421875,0.0,4300.0,0.903659999370575,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.796285092830658,0.3759646415710449,0.3424749076366424,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964087486267,0.5284506678581238,0.5039380192756653,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694593906402588,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877740263938904,0.364260584115982,0.3495239317417145,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.224305123090744,1.032854080200195,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404599547386169,0.3587193191051483,0.3587193191051483,1.0,1.0,-3.3114795684814453,0.873203456401825,2.438276052474976,0.123849831521511,0.8973152041435242,0.8973152041435242,0.0,208.4703063964844,190.0,45583.01953125,0.0,3248.26025390625,1.0,280.34210205078125,283.3330383300781,292.1847229003906,294.6092224121094,293.1499938964844,293.1499938964844,280.6499938964844,36023.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641095399856568,3.6411192417144775,8.846213290780724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6005.6162109375,0.0,1523.459228515625,3304.857421875,0.0,4300.0,0.9033063650131226,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.796285092830658,0.3759646415710449,0.3424749076366424,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964087486267,0.5284506678581238,0.5039380192756653,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694593906402588,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877740263938904,0.364260584115982,0.3495239317417145,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.224305123090744,1.032854080200195,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404599547386169,0.3587193191051483,0.3587193191051483,1.0,1.0,-3.3114795684814453,0.873203456401825,2.438276052474976,0.123849831521511,0.8973152041435242,0.8973152041435242,0.0,208.4703063964844,190.0,45583.01953125,0.0,3248.26025390625,1.0,280.34210205078125,283.3330383300781,292.1847229003906,294.6092224121094,293.1499938964844,293.1499938964844,280.6499938964844,36023.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641095399856568,3.6411192417144775,8.846213290780724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6005.6162109375,0.0,1523.459228515625,3304.857421875,0.0,4300.0,0.9033063650131226,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.79880690574646,0.3754652142524719,0.3417588174343109,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909937143325806,0.5276123285293579,0.5028623938560486,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738911151885986,0.5228512287139893,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904151082038879,0.3639537990093231,0.3489828109741211,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747349500656128,0.2239492535591125,1.030204176902771,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371433734893799,0.3587837219238281,0.3587837219238281,1.0,1.0,-3.298318862915039,0.8692013621330261,2.429117441177368,0.1225621029734611,0.8992131352424622,0.8992131352424622,0.0,204.8220672607422,190.0,44442.20703125,0.0,3198.3857421875,1.0,280.5985717773437,283.4976501464844,292.0828552246094,294.4039611816406,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642420768737793,3.642444849014282,8.852654787006031e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6152.0634765625,0.0,1524.26123046875,3304.857421875,0.0,4300.0,0.90357905626297,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008315563201904,0.3751611709594726,0.3413658738136291,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931690454483032,0.5270037055015564,0.5021446347236633,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783570528030396,0.5184087157249451,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925370931625366,0.3638422787189483,0.3487313687801361,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150857925415,0.2237581759691238,1.028660535812378,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346997022628784,0.3590458333492279,0.3590458333492279,1.0,1.0,-3.2894747257232666,0.8671166300773621,2.42235803604126,0.1223587095737457,0.9005711674690247,0.9005711674690247,0.0,202.1674346923828,193.0,44223.8046875,0.0,3163.924560546875,1.0,280.64166259765625,283.538818359375,292.04547119140625,294.3891296386719,293.1499938964844,293.1499938964844,280.3500061035156,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457479000091553,3.6457717418670654,8.868834697750572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6558.77734375,0.0,1527.40185546875,3304.857421875,0.0,4300.0,0.9042425751686096,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016132712364197,0.3730553090572357,0.3398517072200775,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366672515869,0.5244013667106628,0.5000702142715454,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842582702636719,0.5146420001983643,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938340902328491,0.3626426160335541,0.347850501537323,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757172584534,0.2227579951286316,1.0248591899871826,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167116165161,0.3595700562000274,0.3595700562000274,1.0,1.0,-3.2749998569488525,0.864028811454773,2.410971164703369,0.1225116625428199,0.8986067771911621,0.8986067771911621,0.0,199.6380310058593,196.0,45131.9453125,0.0,3118.021728515625,1.0,280.3578491210937,283.3196716308594,292.1006774902344,294.52203369140625,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646440982818604,3.6464650630950928,8.872207786225772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5973.9951171875,0.0,1529.23876953125,3304.857421875,0.0,4300.0,0.904470682144165,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016132712364197,0.3730553090572357,0.3398517072200775,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366672515869,0.5244013667106628,0.5000702142715454,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842582702636719,0.5146420001983643,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938340902328491,0.3626426160335541,0.347850501537323,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757172584534,0.2227579951286316,1.0248591899871826,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167116165161,0.3595700562000274,0.3595700562000274,1.0,1.0,-3.2749998569488525,0.864028811454773,2.410971164703369,0.1225116625428199,0.8986067771911621,0.8986067771911621,0.0,199.6380310058593,196.0,45131.9453125,0.0,3118.021728515625,1.0,280.3578491210937,283.3196716308594,292.1006774902344,294.52203369140625,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646440982818604,3.6464650630950928,8.872207786225772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5973.9951171875,0.0,1529.23876953125,3304.857421875,0.0,4300.0,0.904470682144165,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000571131706238,0.3714637756347656,0.3381437063217163,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925017714500427,0.5221961736679077,0.4977259933948517,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889495313167572,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927803993225098,0.3616498112678528,0.3467258512973785,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759802103042603,0.2217738330364227,1.0199754238128662,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300367712974548,0.360094279050827,0.360094279050827,1.0,1.0,-3.263284206390381,0.8618168830871582,2.4014673233032227,0.122829221189022,0.9013085961341858,0.9013085961341858,0.0,199.2957000732422,199.0,43877.5703125,0.0,3090.635986328125,1.0,280.64215087890625,283.5130920410156,291.9554748535156,294.2835998535156,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650201559066773,3.6502256393432617,8.890517051440838e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6508.7236328125,0.0,1532.4996337890625,3304.857421875,0.0,4300.0,0.9052499532699584,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000571131706238,0.3714637756347656,0.3381437063217163,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925017714500427,0.5221961736679077,0.4977259933948517,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889495313167572,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927803993225098,0.3616498112678528,0.3467258512973785,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759802103042603,0.2217738330364227,1.0199754238128662,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300367712974548,0.360094279050827,0.360094279050827,1.0,1.0,-3.263284206390381,0.8618168830871582,2.4014673233032227,0.122829221189022,0.9013085961341858,0.9013085961341858,0.0,199.2957000732422,199.0,43877.5703125,0.0,3090.635986328125,1.0,280.64215087890625,283.5130920410156,291.9554748535156,294.2835998535156,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650201559066773,3.6502256393432617,8.890517051440838e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6508.7236328125,0.0,1532.4996337890625,3304.857421875,0.0,4300.0,0.9052499532699584,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971134781837463,0.3689691424369812,0.3363406658172607,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893705010414124,0.5191690921783447,0.4953200817108154,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926233053207397,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208302497864,0.3600865006446838,0.3455883860588074,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126972198486,0.2203755527734756,1.0149352550506592,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757723808289,0.3602554202079773,0.3602554202079773,1.0,1.0,-3.2541511058807373,0.8593869805335999,2.3947641849517822,0.1225116252899169,0.8988953232765198,0.8988953232765198,0.0,200.3213806152344,202.0,44787.8828125,0.0,3076.57763671875,1.0,280.3578491210937,283.2944641113281,292.0054626464844,294.40936279296875,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649656295776367,3.649680376052856,8.887860758477473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5925.51806640625,0.0,1533.064208984375,3304.857421875,0.0,4300.0,0.9052117466926576,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971134781837463,0.3689691424369812,0.3363406658172607,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893705010414124,0.5191690921783447,0.4953200817108154,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926233053207397,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208302497864,0.3600865006446838,0.3455883860588074,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126972198486,0.2203755527734756,1.0149352550506592,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757723808289,0.3602554202079773,0.3602554202079773,1.0,1.0,-3.2541511058807373,0.8593869805335999,2.3947641849517822,0.1225116252899169,0.8988953232765198,0.8988953232765198,0.0,200.3213806152344,202.0,44787.8828125,0.0,3076.57763671875,1.0,280.3578491210937,283.2944641113281,292.0054626464844,294.40936279296875,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649656295776367,3.649680376052856,8.887860758477473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5925.51806640625,0.0,1533.064208984375,3304.857421875,0.0,4300.0,0.9052117466926576,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932889461517334,0.3671080470085144,0.3344508707523346,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852488398551941,0.5166664719581604,0.4927562177181244,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957991003990173,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871342897415161,0.3588420450687408,0.3442869782447815,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198816299438,0.2190606147050857,1.0088820457458496,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838620185852,0.3604165911674499,0.3604165911674499,1.0,1.0,-3.2451834678649902,0.8569783568382263,2.388205051422119,0.1220650374889373,0.901157796382904,0.901157796382904,0.0,202.15789794921875,205.0,43529.5703125,0.0,3067.436767578125,1.0,280.64215087890625,283.4889831542969,291.8570556640625,294.1672668457031,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651887893676758,3.651911973953247,8.898732630768791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6455.71484375,0.0,1534.6842041015625,3304.857421875,0.0,4300.0,0.905655026435852,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932889461517334,0.3671080470085144,0.3344508707523346,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852488398551941,0.5166664719581604,0.4927562177181244,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957991003990173,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871342897415161,0.3588420450687408,0.3442869782447815,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198816299438,0.2190606147050857,1.0088820457458496,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838620185852,0.3604165911674499,0.3604165911674499,1.0,1.0,-3.2451834678649902,0.8569783568382263,2.388205051422119,0.1220650374889373,0.901157796382904,0.901157796382904,0.0,202.15789794921875,205.0,43529.5703125,0.0,3067.436767578125,1.0,280.64215087890625,283.4889831542969,291.8570556640625,294.1672668457031,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651887893676758,3.651911973953247,8.898732630768791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6455.71484375,0.0,1534.6842041015625,3304.857421875,0.0,4300.0,0.905655026435852,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915255427360535,0.3659601211547851,0.3336951732635498,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833140134811401,0.5152413845062256,0.4916815161705017,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969213962554932,0.5243188738822937,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856179475784302,0.358121246099472,0.3438025414943695,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685379147529602,0.2183431535959243,1.006334662437439,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295351982116699,0.3604971468448639,0.3604971468448639,1.0,1.0,-3.241994857788086,0.8561861515045166,2.3858087062835693,0.1220284923911094,0.899556040763855,0.899556040763855,0.0,203.1578521728516,205.0,44406.62109375,0.0,3066.10986328125,1.0,280.3986511230469,283.3228759765625,291.9123840332031,294.3265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651940107345581,3.6519641876220703,8.898987289285287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6289.4677734375,0.0,1535.33544921875,3304.857421875,0.0,4300.0,0.9056705832481384,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7889840006828308,0.3644032180309295,0.3324968516826629,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8806501030921936,0.5134045481681824,0.4901681542396545,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972950577735901,0.5273561477661133,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.783445417881012,0.3570852875709533,0.343006819486618,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761734962463,0.2173937857151031,1.0028117895126345,284.84423828125,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8423767089844,1.0,0.6296729445457458,0.3605733811855316,0.3605733811855316,1.0,1.0,-3.237196922302246,0.8548628687858582,2.382333993911743,0.1218384280800819,0.8982852697372437,0.8982852697372437,0.0,204.52359008789065,208.0,44421.89453125,0.0,3063.34716796875,1.0,280.357666015625,283.2702941894531,291.9056701660156,294.2904968261719,293.1499938964844,293.1499938964844,280.6499938964844,36084.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649616241455078,3.649640321731568,8.88766578555078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5874.62109375,0.0,1533.3702392578125,3304.857421875,0.0,4300.0,0.9052347540855408,1.0,0.0,3.0,1.0,0.0
