time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843649983406067,0.3623546361923218,0.3304646015167236,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756987452507019,0.5106897354125977,0.4874324202537536,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991397619247437,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793935537338257,0.3556724488735199,0.3415742814540863,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411012649536,0.2158526629209518,0.9958567023277284,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395131111145,0.3607258200645447,0.3607258200645447,1.0,1.0,-3.2283921241760254,0.8524736762046814,2.375918388366699,0.1214006170630455,0.9000932574272156,0.9000932574272156,0.0,207.1848907470703,211.0,43149.125,0.0,3059.150390625,1.0,280.64215087890625,283.46551513671875,291.75518798828125,294.04571533203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650019407272339,3.650043487548828,8.889629157238232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5700.26025390625,0.0,1532.9716796875,3304.857421875,0.0,4300.0,0.9052708745002748,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843649983406067,0.3623546361923218,0.3304646015167236,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756987452507019,0.5106897354125977,0.4874324202537536,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991397619247437,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793935537338257,0.3556724488735199,0.3415742814540863,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411012649536,0.2158526629209518,0.9958567023277284,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395131111145,0.3607258200645447,0.3607258200645447,1.0,1.0,-3.2283921241760254,0.8524736762046814,2.375918388366699,0.1214006170630455,0.9000932574272156,0.9000932574272156,0.0,207.1848907470703,211.0,43149.125,0.0,3059.150390625,1.0,280.64215087890625,283.46551513671875,291.75518798828125,294.04571533203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650019407272339,3.650043487548828,8.889629157238232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5700.26025390625,0.0,1532.9716796875,3304.857421875,0.0,4300.0,0.9052708745002748,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811797261238098,0.3612144887447357,0.3293838202953338,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721017241477966,0.5089346170425415,0.4857022762298584,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022488594055176,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765990495681763,0.3550341129302978,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592461466789246,0.2148604989051818,0.9913148283958436,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862401008606,0.3608782887458801,0.3608782887458801,1.0,1.0,-3.224313497543335,0.851603090763092,2.372710466384888,0.1214451640844345,0.904330313205719,0.904330313205719,0.0,209.44009399414065,214.0,41920.453125,0.0,3062.83447265625,1.0,280.9417724609375,283.6789245605469,291.6226501464844,293.8423767089844,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657496690750122,3.6575207710266113,8.926088526095555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6237.0849609375,0.0,1539.909912109375,3304.857421875,0.0,4300.0,0.9068212509155272,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811797261238098,0.3612144887447357,0.3293838202953338,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721017241477966,0.5089346170425415,0.4857022762298584,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022488594055176,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765990495681763,0.3550341129302978,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592461466789246,0.2148604989051818,0.9913148283958436,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862401008606,0.3608782887458801,0.3608782887458801,1.0,1.0,-3.224313497543335,0.851603090763092,2.372710466384888,0.1214451640844345,0.904330313205719,0.904330313205719,0.0,209.44009399414065,214.0,41920.453125,0.0,3062.83447265625,1.0,280.9417724609375,283.6789245605469,291.6226501464844,293.8423767089844,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657496690750122,3.6575207710266113,8.926088526095555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6237.0849609375,0.0,1539.909912109375,3304.857421875,0.0,4300.0,0.9068212509155272,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329713821411,0.3587450087070465,0.3277275264263153,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676670789718628,0.5059545040130615,0.4834737479686737,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031558632850648,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730890512466431,0.3535457849502563,0.3399677276611328,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226777076721,0.2133569121360778,0.9862036108970642,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.3610402047634125,0.3610402047634125,1.0,1.0,-3.2192492485046387,0.8504325151443481,2.36881685256958,0.1215635687112808,0.903272032737732,0.903272032737732,0.0,212.2705841064453,217.0,42867.9765625,0.0,3067.54541015625,1.0,280.6577453613281,283.4596252441406,291.6842041015625,293.98443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661538362503052,3.661562442779541,8.945826834860782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6384.62646484375,0.0,1545.3929443359375,3304.857421875,0.0,4300.0,0.9077873229980468,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329713821411,0.3587450087070465,0.3277275264263153,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676670789718628,0.5059545040130615,0.4834737479686737,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031558632850648,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730890512466431,0.3535457849502563,0.3399677276611328,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226777076721,0.2133569121360778,0.9862036108970642,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.3610402047634125,0.3610402047634125,1.0,1.0,-3.2192492485046387,0.8504325151443481,2.36881685256958,0.1215635687112808,0.903272032737732,0.903272032737732,0.0,212.2705841064453,217.0,42867.9765625,0.0,3067.54541015625,1.0,280.6577453613281,283.4596252441406,291.6842041015625,293.98443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661538362503052,3.661562442779541,8.945826834860782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6384.62646484375,0.0,1545.3929443359375,3304.857421875,0.0,4300.0,0.9077873229980468,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717242240905762,0.355483740568161,0.3251792192459106,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622023463249207,0.5021559596061707,0.4803224205970764,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901540756225586,0.550352931022644,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685056924819946,0.3512675762176513,0.3381978273391723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279628276825,0.2113019078969955,0.9785392880439758,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836113929749,0.3611833453178406,0.3611833453178406,1.0,1.0,-3.209247350692749,0.847615122795105,2.3616323471069336,0.121116504073143,0.8996343016624451,0.8996343016624451,0.0,215.50881958007807,217.0,43753.38671875,0.0,3063.919189453125,1.0,280.36248779296875,283.22662353515625,291.7273864746094,294.0867919921875,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658016204833984,3.6580402851104736,8.928624311010935e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6137.25439453125,0.0,1543.0057373046875,3304.857421875,0.0,4300.0,0.9071287512779236,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709609866142273,0.3550403714179992,0.3247938752174377,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614212870597839,0.5016315579414368,0.4798477590084076,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.901240885257721,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.767837405204773,0.3509392738342285,0.3379119634628296,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506324410438538,0.2110032439231872,0.9773306846618652,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322198510169983,0.3612021505832672,0.3612021505832672,1.0,1.0,-3.2075769901275635,0.8471300601959229,2.3604469299316406,0.1210165023803711,0.8992713689804077,0.8992713689804077,0.0,215.96041870117188,220.0,43730.7734375,0.0,3062.826171875,1.0,280.3582458496094,283.22003173828125,291.7203063964844,294.073974609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657175064086914,3.6571991443634033,8.924518510866619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5780.48193359375,0.0,1542.1923828125,3304.857421875,0.0,4300.0,0.9069564938545228,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679248452186584,0.3535307943820953,0.3232767283916473,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582798838615417,0.4997375011444092,0.4779219329357147,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.900467574596405,0.5552306771278381,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651421427726746,0.3497748970985412,0.336743950843811,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479829549789429,0.2098585814237594,0.9722007513046264,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469281196594,0.3612830936908722,0.3612830936908722,1.0,1.0,-3.20056700706482,0.8451014161109924,2.355465650558472,0.1205622032284736,0.8999052047729492,0.8999052047729492,0.0,217.78903198242188,220.0,42641.40625,0.0,3057.8837890625,1.0,280.6015014648437,283.3735046386719,291.6080627441406,293.8450927734375,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550326347351074,3.6550567150115967,8.914065574572305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5903.970703125,0.0,1539.501708984375,3304.857421875,0.0,4300.0,0.9065027832984924,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7656472325325012,0.3524524271488189,0.3222361803054809,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558309078216553,0.4982698261737823,0.4764619469642639,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.900280237197876,0.5583873987197876,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7630670070648193,0.3489307463169098,0.3359004855155945,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458539366722107,0.2089260816574096,0.967965841293335,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159072875977,0.3613964319229126,0.3613964319229126,1.0,1.0,-3.195246696472168,0.843704879283905,2.351541757583618,0.1203508824110031,0.9000891447067261,0.9000891447067261,0.0,219.2892608642578,223.0,42404.96484375,0.0,3054.752685546875,1.0,280.6423645019531,283.4136657714844,291.559814453125,293.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36050.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546146869659424,3.654638767242432,8.912026601137768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6290.9140625,0.0,1538.6884765625,3304.857421875,0.0,4300.0,0.9063512682914734,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607701420783997,0.3492416739463806,0.3198267817497253,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507103323936462,0.4943765699863434,0.4732735455036163,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.898036777973175,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350010871887,0.3465756475925445,0.3340599238872528,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.641504168510437,0.2066642194986343,0.9592207074165344,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155994415283,0.3616231083869934,0.3616231083869934,1.0,1.0,-3.183746576309204,0.8406341671943665,2.3431124687194824,0.1199964955449104,0.8957323431968689,0.8957323431968689,0.0,222.4591522216797,226.0,43221.515625,0.0,3047.59033203125,1.0,280.3578491210937,283.194091796875,291.6053161621094,293.9278259277344,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646787166595459,3.646811246871948,8.873892056726618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5716.4619140625,0.0,1531.34765625,3304.857421875,0.0,4300.0,0.9047043323516846,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607701420783997,0.3492416739463806,0.3198267817497253,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507103323936462,0.4943765699863434,0.4732735455036163,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.898036777973175,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350010871887,0.3465756475925445,0.3340599238872528,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.641504168510437,0.2066642194986343,0.9592207074165344,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155994415283,0.3616231083869934,0.3616231083869934,1.0,1.0,-3.183746576309204,0.8406341671943665,2.3431124687194824,0.1199964955449104,0.8957323431968689,0.8957323431968689,0.0,222.4591522216797,226.0,43221.515625,0.0,3047.59033203125,1.0,280.3578491210937,283.194091796875,291.6053161621094,293.9278259277344,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646787166595459,3.646811246871948,8.873892056726618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5716.4619140625,0.0,1531.34765625,3304.857421875,0.0,4300.0,0.9047043323516846,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560551166534424,0.346745491027832,0.3174051940441131,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457412123680115,0.4911036491394043,0.4700251817703247,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.896482527256012,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545088529586792,0.3446363508701324,0.3321439325809479,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260833740234,0.950067102909088,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.3618497550487518,0.3618497550487518,1.0,1.0,-3.171386480331421,0.8372855186462402,2.3341009616851807,0.1194369122385978,0.8960756063461304,0.8960756063461304,0.0,225.5470428466797,214.0,41904.765625,0.0,3038.198974609375,1.0,280.6421203613281,283.3905334472656,291.453125,293.6785888671875,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641257524490357,3.6412813663482666,8.847001140566135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5541.212890625,0.0,1524.431640625,3304.857421875,0.0,4300.0,0.9034213423728944,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560551166534424,0.346745491027832,0.3174051940441131,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457412123680115,0.4911036491394043,0.4700251817703247,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.896482527256012,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545088529586792,0.3446363508701324,0.3321439325809479,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260833740234,0.950067102909088,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.3618497550487518,0.3618497550487518,1.0,1.0,-3.171386480331421,0.8372855186462402,2.3341009616851807,0.1194369122385978,0.8960756063461304,0.8960756063461304,0.0,225.5470428466797,214.0,41904.765625,0.0,3038.198974609375,1.0,280.6421203613281,283.3905334472656,291.453125,293.6785888671875,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641257524490357,3.6412813663482666,8.847001140566135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5541.212890625,0.0,1524.431640625,3304.857421875,0.0,4300.0,0.9034213423728944,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756428062915802,0.3451937437057495,0.315780371427536,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846141517162323,0.4888026714324951,0.467604786157608,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974241614341736,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551515698432922,0.3434642553329468,0.330810546875,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597315788269,0.2031605839729309,0.9425365328788756,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621550798416137,0.3621550798416137,1.0,1.0,-3.151329517364502,0.8316412568092346,2.319688320159912,0.1185386478900909,0.8987298607826233,0.8987298607826233,0.0,222.6164093017578,202.0,40532.08203125,0.0,2980.315185546875,1.0,280.9416809082031,283.5993957519531,291.3194580078125,293.4689025878906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642638921737671,3.642662763595581,8.853714916767785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5392.15478515625,0.0,1524.61669921875,3304.857421875,0.0,4300.0,0.9036100506782532,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756428062915802,0.3451937437057495,0.315780371427536,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846141517162323,0.4888026714324951,0.467604786157608,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974241614341736,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551515698432922,0.3434642553329468,0.330810546875,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597315788269,0.2031605839729309,0.9425365328788756,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621550798416137,0.3621550798416137,1.0,1.0,-3.151329517364502,0.8316412568092346,2.319688320159912,0.1185386478900909,0.8987298607826233,0.8987298607826233,0.0,222.6164093017578,202.0,40532.08203125,0.0,2980.315185546875,1.0,280.9416809082031,283.5993957519531,291.3194580078125,293.4689025878906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642638921737671,3.642662763595581,8.853714916767785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5392.15478515625,0.0,1524.61669921875,3304.857421875,0.0,4300.0,0.9036100506782532,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599732875823975,0.3440821766853332,0.3144938051700592,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597907066345,0.4869939088821411,0.4655889868736267,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012646079063416,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.3427109122276306,0.3297956585884094,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470168113708,0.2021074593067169,0.936337113380432,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624603748321533,0.3624603748321533,1.0,1.0,-3.1262714862823486,0.8243727684020996,2.301898717880249,0.1170013323426246,0.9034721255302428,0.9034721255302428,0.0,215.8965759277344,205.0,39171.35546875,0.0,2892.5986328125,1.0,281.2417297363281,283.8040466308594,291.1954345703125,293.27264404296875,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651604652404785,3.6516284942626953,8.89735247255885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5889.11328125,0.0,1533.049560546875,3304.857421875,0.0,4300.0,0.905476450920105,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599732875823975,0.3440821766853332,0.3144938051700592,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597907066345,0.4869939088821411,0.4655889868736267,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012646079063416,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.3427109122276306,0.3297956585884094,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470168113708,0.2021074593067169,0.936337113380432,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624603748321533,0.3624603748321533,1.0,1.0,-3.1262714862823486,0.8243727684020996,2.301898717880249,0.1170013323426246,0.9034721255302428,0.9034721255302428,0.0,215.8965759277344,205.0,39171.35546875,0.0,2892.5986328125,1.0,281.2417297363281,283.8040466308594,291.1954345703125,293.27264404296875,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651604652404785,3.6516284942626953,8.89735247255885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5889.11328125,0.0,1533.049560546875,3304.857421875,0.0,4300.0,0.905476450920105,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607879042625427,0.3430738151073456,0.3138037919998169,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508475422859192,0.4856801927089691,0.4645600318908691,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028709530830384,0.5543224215507507,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599176168441772,0.3420513868331909,0.3293037116527557,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398700475692749,0.2014603316783905,0.9336344599723816,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196085810661316,0.3626130223274231,0.3626130223274231,1.0,1.0,-3.116713285446167,0.8217027187347412,2.295010566711426,0.1164116039872169,0.902983784675598,0.902983784675598,0.0,213.8518218994141,205.0,40013.640625,0.0,2862.236328125,1.0,280.99853515625,283.6332397460937,291.26177978515625,293.4417419433594,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655471801757813,3.6554958820343018,8.91620743459498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5739.64306640625,0.0,1537.794677734375,3304.857421875,0.0,4300.0,0.9063294529914856,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602524161338806,0.3415838181972503,0.3126220405101776,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503944873809814,0.4838790595531463,0.4630357325077057,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.9034216403961182,0.5534166097640991,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596798539161682,0.3410073518753052,0.3284528255462646,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070982933044,0.2005594670772552,0.9299999475479126,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729104042053,0.3628881871700287,0.3628881871700287,1.0,1.0,-3.1069796085357666,0.8192886114120483,2.2876908779144287,0.1162386536598205,0.9028086066246032,0.9028086066246032,0.0,212.96658325195312,208.0,40022.25390625,0.0,2837.82080078125,1.0,280.9576721191406,283.5771179199219,291.2633056640625,293.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657211780548096,3.657235860824585,8.924697567636031e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6023.357421875,0.0,1540.24462890625,3304.857421875,0.0,4300.0,0.9067904353141784,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569888830184937,0.3378365039825439,0.3095304667949676,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278118133545,0.4794133603572845,0.4591490924358368,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020935297012328,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570724487304688,0.3381814360618591,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621255874634,0.1981883347034454,0.9204261898994446,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.3634385764598846,0.3634385764598846,1.0,1.0,-3.086329221725464,0.8141029477119446,2.272226095199585,0.1158011704683303,0.8991789817810059,0.8991789817810059,0.0,213.09507751464844,211.0,40836.23046875,0.0,2797.022705078125,1.0,280.658203125,283.3329467773437,291.3080749511719,293.5092163085937,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544346809387207,3.65445876121521,8.911148370316369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5453.92333984375,0.0,1538.818603515625,3304.857421875,0.0,4300.0,0.9063143730163574,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569888830184937,0.3378365039825439,0.3095304667949676,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278118133545,0.4794133603572845,0.4591490924358368,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020935297012328,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570724487304688,0.3381814360618591,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621255874634,0.1981883347034454,0.9204261898994446,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.3634385764598846,0.3634385764598846,1.0,1.0,-3.086329221725464,0.8141029477119446,2.272226095199585,0.1158011704683303,0.8991789817810059,0.8991789817810059,0.0,213.09507751464844,211.0,40836.23046875,0.0,2797.022705078125,1.0,280.658203125,283.3329467773437,291.3080749511719,293.5092163085937,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544346809387207,3.65445876121521,8.911148370316369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5453.92333984375,0.0,1538.818603515625,3304.857421875,0.0,4300.0,0.9063143730163574,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533652186393738,0.3351638913154602,0.3068305253982544,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843470573425293,0.4758637249469757,0.4555184841156006,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012649059295654,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359405398368835,0.3237569332122803,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554420948028,0.9104982018470764,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639889657497406,0.3639889657497406,1.0,1.0,-3.068028211593628,0.8096672892570496,2.2583608627319336,0.1154791712760925,0.9004062414169312,0.9004062414169312,0.0,214.18511962890625,214.0,39528.46484375,0.0,2766.35546875,1.0,280.94219970703125,283.5261535644531,291.1562805175781,293.25787353515625,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653507709503174,3.653531789779663,8.906628181648557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5934.79296875,0.0,1537.1221923828125,3304.857421875,0.0,4300.0,0.9060732126235962,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533652186393738,0.3351638913154602,0.3068305253982544,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843470573425293,0.4758637249469757,0.4555184841156006,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012649059295654,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359405398368835,0.3237569332122803,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554420948028,0.9104982018470764,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639889657497406,0.3639889657497406,1.0,1.0,-3.068028211593628,0.8096672892570496,2.2583608627319336,0.1154791712760925,0.9004062414169312,0.9004062414169312,0.0,214.18511962890625,214.0,39528.46484375,0.0,2766.35546875,1.0,280.94219970703125,283.5261535644531,291.1562805175781,293.25787353515625,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653507709503174,3.653531789779663,8.906628181648557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5934.79296875,0.0,1537.1221923828125,3304.857421875,0.0,4300.0,0.9060732126235962,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518871307373,0.331903725862503,0.3043191432952881,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308686256409,0.4718083143234253,0.4521169364452362,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987415432929993,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106163978577,0.3333679139614105,0.3216546773910522,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367215156555,0.193729281425476,0.9012101888656616,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.613131046295166,0.3645427525043487,0.3645427525043487,1.0,1.0,-3.052419900894165,0.806093692779541,2.246326208114624,0.1155664920806884,0.8964298963546753,0.8964298963546753,0.0,215.94097900390625,217.0,40329.86328125,0.0,2744.718017578125,1.0,280.6578369140625,283.3041687011719,291.2158203125,293.3847961425781,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473817825317374,3.647405624389648,8.876785386746633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5397.03564453125,0.0,1531.67041015625,3304.857421875,0.0,4300.0,0.9048057198524476,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518871307373,0.331903725862503,0.3043191432952881,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308686256409,0.4718083143234253,0.4521169364452362,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987415432929993,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106163978577,0.3333679139614105,0.3216546773910522,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367215156555,0.193729281425476,0.9012101888656616,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.613131046295166,0.3645427525043487,0.3645427525043487,1.0,1.0,-3.052419900894165,0.806093692779541,2.246326208114624,0.1155664920806884,0.8964298963546753,0.8964298963546753,0.0,215.94097900390625,217.0,40329.86328125,0.0,2744.718017578125,1.0,280.6578369140625,283.3041687011719,291.2158203125,293.3847961425781,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473817825317374,3.647405624389648,8.876785386746633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5397.03564453125,0.0,1531.67041015625,3304.857421875,0.0,4300.0,0.9048057198524476,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454076409339905,0.3293161988258362,0.3017964661121368,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350646495819092,0.468340516090393,0.4486637413501739,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965989947319031,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466596961021423,0.3311958611011505,0.3194943964481354,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258560419082642,0.1915980577468872,0.8915412425994873,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650965392589569,0.3650965392589569,1.0,1.0,-3.03710675239563,0.8026059865951538,2.2345008850097656,0.1155715063214302,0.8972050547599792,0.8972050547599792,0.0,218.144775390625,205.0,39051.72265625,0.0,2726.148681640625,1.0,280.9421081542969,283.50164794921875,291.07525634765625,293.1498107910156,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6435978412628174,3.643621683120728,8.858377213982749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5234.70166015625,0.0,1526.6708984375,3304.857421875,0.0,4300.0,0.9039117693901062,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454076409339905,0.3293161988258362,0.3017964661121368,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350646495819092,0.468340516090393,0.4486637413501739,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965989947319031,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466596961021423,0.3311958611011505,0.3194943964481354,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258560419082642,0.1915980577468872,0.8915412425994873,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650965392589569,0.3650965392589569,1.0,1.0,-3.03710675239563,0.8026059865951538,2.2345008850097656,0.1155715063214302,0.8972050547599792,0.8972050547599792,0.0,218.144775390625,205.0,39051.72265625,0.0,2726.148681640625,1.0,280.9421081542969,283.50164794921875,291.07525634765625,293.1498107910156,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6435978412628174,3.643621683120728,8.858377213982749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5234.70166015625,0.0,1526.6708984375,3304.857421875,0.0,4300.0,0.9039117693901062,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451213002204895,0.3283970654010772,0.3008288443088531,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.834755003452301,0.4669861495494842,0.4472376406192779,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962666988372803,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464863061904907,0.3304041624069214,0.3186239898204803,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252953410148621,0.190733328461647,0.8872241973876953,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.610412061214447,0.365373432636261,0.365373432636261,1.0,1.0,-3.0266435146331787,0.799925684928894,2.226717710494995,0.1154341995716095,0.899062991142273,0.899062991142273,0.0,217.1097106933593,205.0,37966.1953125,0.0,2700.405029296875,1.0,281.1986083984375,283.6713562011719,290.9815673828125,292.959716796875,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441433429718018,3.644167184829712,8.861029527906794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5363.779296875,0.0,1526.5174560546875,3304.857421875,0.0,4300.0,0.904000461101532,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7459269165992737,0.3276554644107818,0.3000607788562774,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8356056809425354,0.4658233821392059,0.4460265040397644,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8967575430870056,0.563409149646759,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7473715543746948,0.3297707140445709,0.3179109394550323,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.625614583492279,0.1899984627962112,0.8833773136138916,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075624823570251,0.3656521141529083,0.3656521141529083,1.0,1.0,-3.01472806930542,0.7967729568481445,2.2179551124572754,0.1150412037968635,0.9003292918205261,0.9003292918205261,0.0,214.7733154296875,208.0,37712.359375,0.0,2665.329833984375,1.0,281.2418518066406,283.7118225097656,290.9522399902344,292.9532775878906,293.1499938964844,293.1499938964844,280.95001220703125,35899.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468148231506334,3.646838903427124,8.874026775629318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5719.080078125,0.0,1528.876708984375,3304.857421875,0.0,4300.0,0.9045094847679138,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445053458213806,0.3248188197612762,0.2979166805744171,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549634933472,0.4622286260128021,0.4430477321147918,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957163095474243,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275840282440185,0.3161443769931793,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240400075912476,0.1880259364843368,0.875325083732605,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.366209477186203,0.366209477186203,1.0,1.0,-2.995991945266724,0.7921307682991028,2.2038612365722656,0.1146635115146637,0.8980039358139038,0.8980039358139038,0.0,213.6861572265625,211.0,38514.8984375,0.0,2623.8935546875,1.0,280.9578552246094,283.4863586425781,291.0256652832031,293.09844970703125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460518836975098,3.64607572555542,8.870313195075141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5207.970703125,0.0,1529.1085205078125,3304.857421875,0.0,4300.0,0.9044114947319032,1.0,0.0,3.0,1.0,0.0
