time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445053458213806,0.3248188197612762,0.2979166805744171,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549634933472,0.4622286260128021,0.4430477321147918,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957163095474243,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275840282440185,0.3161443769931793,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240400075912476,0.1880259364843368,0.875325083732605,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.366209477186203,0.366209477186203,1.0,1.0,-2.995991945266724,0.7921307682991028,2.2038612365722656,0.1146635115146637,0.8980039358139038,0.8980039358139038,0.0,213.6861572265625,211.0,38514.8984375,0.0,2623.8935546875,1.0,280.9578552246094,283.4863586425781,291.0256652832031,293.09844970703125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460518836975098,3.64607572555542,8.870313195075141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5207.970703125,0.0,1529.1085205078125,3304.857421875,0.0,4300.0,0.9044114947319032,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416690587997437,0.3224320411682129,0.2955540716648102,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517238616943,0.4589737951755523,0.4397806823253631,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944991827011108,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.743824303150177,0.3255750238895416,0.314121663570404,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861107349395752,0.866491436958313,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667668104171753,0.3667668104171753,1.0,1.0,-2.9790024757385254,0.788043737411499,2.1909587383270264,0.1144504249095916,0.9004263281822205,0.9004263281822205,0.0,214.328369140625,199.0,37266.17578125,0.0,2594.96630859375,1.0,281.2421264648437,283.6814880371094,290.8889465332031,292.8705749511719,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648401975631714,3.648426055908203,8.881752933120879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5670.6552734375,0.0,1530.7720947265625,3304.857421875,0.0,4300.0,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416690587997437,0.3224320411682129,0.2955540716648102,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517238616943,0.4589737951755523,0.4397806823253631,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944991827011108,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.743824303150177,0.3255750238895416,0.314121663570404,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861107349395752,0.866491436958313,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667668104171753,0.3667668104171753,1.0,1.0,-2.9790024757385254,0.788043737411499,2.1909587383270264,0.1144504249095916,0.9004263281822205,0.9004263281822205,0.0,214.328369140625,199.0,37266.17578125,0.0,2594.96630859375,1.0,281.2421264648437,283.6814880371094,290.8889465332031,292.8705749511719,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648401975631714,3.648426055908203,8.881752933120879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5670.6552734375,0.0,1530.7720947265625,3304.857421875,0.0,4300.0,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416181564331055,0.3192725479602813,0.2929732203483581,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312983512878418,0.4549850821495056,0.4362833797931671,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921203017234802,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441501617431641,0.323022723197937,0.3118802309036255,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.620674192905426,0.1838729828596115,0.8567623496055603,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674450814723968,0.3674450814723968,1.0,1.0,-2.951545238494873,0.7807747721672058,2.1707704067230225,0.1137289106845855,0.8974913358688354,0.8974913358688354,0.0,210.62745666503903,202.0,37981.2734375,0.0,2524.884521484375,1.0,280.9578552246094,283.45172119140625,290.9541931152344,293.0028686523437,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646233558654785,3.6462574005126953,8.871197678672615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5156.51513671875,0.0,1529.6109619140625,3304.857421875,0.0,4300.0,0.9044765830039978,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416181564331055,0.3192725479602813,0.2929732203483581,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312983512878418,0.4549850821495056,0.4362833797931671,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921203017234802,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441501617431641,0.323022723197937,0.3118802309036255,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.620674192905426,0.1838729828596115,0.8567623496055603,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674450814723968,0.3674450814723968,1.0,1.0,-2.951545238494873,0.7807747721672058,2.1707704067230225,0.1137289106845855,0.8974913358688354,0.8974913358688354,0.0,210.62745666503903,202.0,37981.2734375,0.0,2524.884521484375,1.0,280.9578552246094,283.45172119140625,290.9541931152344,293.0028686523437,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646233558654785,3.6462574005126953,8.871197678672615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5156.51513671875,0.0,1529.6109619140625,3304.857421875,0.0,4300.0,0.9044765830039978,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399839758872986,0.3167240023612976,0.2903664112091064,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296506404876709,0.4515004456043243,0.4326933026313782,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911709189414978,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281307220459,0.3207845389842987,0.3095402419567108,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.618704617023468,0.1817973852157592,0.8467421531677246,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.368123322725296,0.368123322725296,1.0,1.0,-2.927957773208618,0.7747863531112671,2.1531715393066406,0.1129646897315979,0.8992211818695068,0.8992211818695068,0.0,209.1387481689453,205.0,36673.21484375,0.0,2474.04150390625,1.0,281.2421264648437,283.64404296875,290.8114013671875,292.7641296386719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990465641021729,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253829395049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4997.2490234375,0.0,1529.0321044921875,3304.857421875,0.0,4291.95751953125,0.9044747948646544,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399839758872986,0.3167240023612976,0.2903664112091064,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296506404876709,0.4515004456043243,0.4326933026313782,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911709189414978,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281307220459,0.3207845389842987,0.3095402419567108,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.618704617023468,0.1817973852157592,0.8467421531677246,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.368123322725296,0.368123322725296,1.0,1.0,-2.927957773208618,0.7747863531112671,2.1531715393066406,0.1129646897315979,0.8992211818695068,0.8992211818695068,0.0,209.1387481689453,205.0,36673.21484375,0.0,2474.04150390625,1.0,281.2421264648437,283.64404296875,290.8114013671875,292.7641296386719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990465641021729,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253829395049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4997.2490234375,0.0,1529.0321044921875,3304.857421875,0.0,4291.95751953125,0.9044747948646544,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391716837882996,0.3158260583877563,0.2894434332847595,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287231922149658,0.4501363635063171,0.4312846064567566,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911075592041016,0.5594530701637268,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420833706855774,0.3199462592601776,0.3086572885513305,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176652312278748,0.1809543073177337,0.842660665512085,285.11993408203125,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930081009864807,0.368462473154068,0.368462473154068,1.0,1.0,-2.919412851333618,0.7728545665740967,2.146558284759521,0.1129806488752365,0.901605188846588,0.901605188846588,0.0,208.91748046875,205.0,35672.3515625,0.0,2457.371826171875,1.0,281.49871826171875,283.8165283203125,290.73046875,292.5809020996094,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882920384407043,1.0,0.0,0.0,3.649009943008423,3.649033784866333,8.884712201506773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5125.3525390625,0.0,1531.110107421875,3304.857421875,0.0,4200.3740234375,0.9050147533416748,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384749054908752,0.3151145875453949,0.2887762188911438,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278602361679077,0.4489749372005462,0.4301510751247406,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912133574485779,0.5598576068878174,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414055466651917,0.31926229596138,0.3079807162284851,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167070865631104,0.1802346855401992,0.8392865657806396,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922500491142273,0.3688788414001465,0.3688788414001465,1.0,1.0,-2.912862777709961,0.771771252155304,2.1410913467407227,0.1134064197540283,0.9034917950630188,0.9034917950630188,0.0,208.891357421875,208.0,35502.07421875,0.0,2445.358154296875,1.0,281.54168701171875,283.8617553710937,290.7276306152344,292.6015930175781,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823344349861144,1.0,0.0,0.0,3.653875827789306,3.653899669647217,8.908423296816181e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5477.18896484375,0.0,1535.867919921875,3304.857421875,0.0,4148.98193359375,0.9060110449790956,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356067299842834,0.3122896552085876,0.2867316901683807,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110247612,0.4453393518924713,0.4272255599498749,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882626891136169,0.5629130005836487,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169184327125549,0.3061608374118805,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916875839233,0.1782438308000564,0.8315913677215576,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243293762207,0.3697116076946258,0.3697116076946258,1.0,1.0,-2.8991293907165527,0.7693970799446106,2.129732370376587,0.114328920841217,0.9022377729415894,0.9022377729415894,0.0,210.0609741210937,196.0,36282.42578125,0.0,2426.35693359375,1.0,281.2577819824219,283.6322937011719,290.80181884765625,292.7630615234375,293.1499938964844,293.1499938964844,280.95001220703125,35922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954413771629332,1.0,0.0,0.0,3.657641649246216,3.657665729522705,8.926795658226183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5600.68994140625,0.0,1541.1046142578125,3304.857421875,0.0,4261.43310546875,0.906920611858368,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356067299842834,0.3122896552085876,0.2867316901683807,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110247612,0.4453393518924713,0.4272255599498749,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882626891136169,0.5629130005836487,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169184327125549,0.3061608374118805,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916875839233,0.1782438308000564,0.8315913677215576,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243293762207,0.3697116076946258,0.3697116076946258,1.0,1.0,-2.8991293907165527,0.7693970799446106,2.129732370376587,0.114328920841217,0.9022377729415894,0.9022377729415894,0.0,210.0609741210937,196.0,36282.42578125,0.0,2426.35693359375,1.0,281.2577819824219,283.6322937011719,290.80181884765625,292.7630615234375,293.1499938964844,293.1499938964844,280.95001220703125,35922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954413771629332,1.0,0.0,0.0,3.657641649246216,3.657665729522705,8.926795658226183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5600.68994140625,0.0,1541.1046142578125,3304.857421875,0.0,4261.43310546875,0.906920611858368,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341391444206238,0.3087121546268463,0.2837084531784057,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234304785728455,0.4409817457199096,0.4233419895172119,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833428025245667,0.5605883002281189,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377312779426575,0.3139269053936004,0.303506463766098,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119494438171387,0.1758484542369842,0.8213427066802979,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864347219467163,0.3704518377780914,0.3704518377780914,1.0,1.0,-2.872545957565308,0.7624602913856506,2.1100857257843018,0.1137219443917274,0.8983414769172668,0.8983414769172668,0.0,207.7942047119141,196.0,37035.2890625,0.0,2367.764404296875,1.0,280.9622802734375,283.3907470703125,290.833740234375,292.8480224609375,293.1499938964844,293.1499938964844,280.95001220703125,36139.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535394191741934,3.653563499450684,8.906783364182047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5373.5625,0.0,1538.1534423828125,3304.857421875,0.0,4300.0,0.90613853931427,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340349555015564,0.3082492053508758,0.2832753956317901,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.823371171951294,0.4404121935367584,0.422792375087738,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9990000128746032,0.8827415704727173,0.5599899888038635,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376841306686401,0.3135287761688232,0.3031201660633087,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931008338928,0.1755282580852508,0.819864809513092,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856355428695679,0.3705443739891052,0.3705443739891052,1.0,1.0,-2.868406295776367,0.7613188028335571,2.1070873737335205,0.1135345250368118,0.8979564905166626,0.8979564905166626,0.0,207.3112335205078,184.0,37001.3046875,0.0,2358.088134765625,1.0,280.9582214355469,283.38360595703125,290.8264465332031,292.83428955078125,293.1499938964844,293.1499938964844,281.25,36156.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652629375457764,3.652653455734253,8.902346735339961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5062.78466796875,0.0,1537.2711181640625,3304.857421875,0.0,4300.0,0.9059516787528992,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350645661354065,0.3052591681480407,0.2800426185131073,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248259425163269,0.4363689124584198,0.4184423685073852,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.880233883857727,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7390037178993225,0.3107174336910248,0.3000241816043854,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6119372844696045,0.1731113046407699,0.8073849678039551,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713499903678894,0.3713499903678894,1.0,1.0,-2.8298797607421875,0.750523030757904,2.0793566703796387,0.1115015298128128,0.8984310030937195,0.8984310030937195,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.583984375,1.0,281.2421875,283.5714111328125,290.6739807128906,292.57257080078125,293.1499938964844,293.1499938964844,281.54998779296875,36078.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930028319358826,1.0,0.0,0.0,3.649034023284912,3.649058103561402,8.884830435818003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4896.8466796875,0.0,1532.6817626953125,3304.857421875,0.0,4240.68408203125,0.905120611190796,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350645661354065,0.3052591681480407,0.2800426185131073,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248259425163269,0.4363689124584198,0.4184423685073852,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.880233883857727,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7390037178993225,0.3107174336910248,0.3000241816043854,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6119372844696045,0.1731113046407699,0.8073849678039551,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713499903678894,0.3713499903678894,1.0,1.0,-2.8298797607421875,0.750523030757904,2.0793566703796387,0.1115015298128128,0.8984310030937195,0.8984310030937195,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.583984375,1.0,281.2421875,283.5714111328125,290.6739807128906,292.57257080078125,293.1499938964844,293.1499938964844,281.54998779296875,36078.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930028319358826,1.0,0.0,0.0,3.649034023284912,3.649058103561402,8.884830435818003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4896.8466796875,0.0,1532.6817626953125,3304.857421875,0.0,4240.68408203125,0.905120611190796,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355700135231018,0.3034036159515381,0.2780845165252685,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234028816223,0.4334779679775238,0.4153988659381866,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880867063999176,0.5460249781608582,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739508867263794,0.3087762892246246,0.2979178130626678,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058650493621,0.7981793880462646,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.5722587704658508,0.3721556067466736,0.3721556067466736,1.0,1.0,-2.804163932800293,0.7439756393432617,2.0601882934570312,0.1106454506516456,0.901276469230652,0.901276469230652,0.0,197.3573303222656,190.0,34239.12890625,0.0,2199.228271484375,1.0,281.541748046875,283.7823791503906,290.5953063964844,292.4065856933594,293.1499938964844,293.1499938964844,281.25,35912.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714964032173156,1.0,0.0,0.0,3.6516904830932617,3.651714563369751,8.897770840121666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5358.00634765625,0.0,1534.3968505859375,3304.857421875,0.0,4054.37744140625,0.9056087136268616,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355700135231018,0.3034036159515381,0.2780845165252685,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234028816223,0.4334779679775238,0.4153988659381866,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880867063999176,0.5460249781608582,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739508867263794,0.3087762892246246,0.2979178130626678,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058650493621,0.7981793880462646,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.5722587704658508,0.3721556067466736,0.3721556067466736,1.0,1.0,-2.804163932800293,0.7439756393432617,2.0601882934570312,0.1106454506516456,0.901276469230652,0.901276469230652,0.0,197.3573303222656,190.0,34239.12890625,0.0,2199.228271484375,1.0,281.541748046875,283.7823791503906,290.5953063964844,292.4065856933594,293.1499938964844,293.1499938964844,281.25,35912.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714964032173156,1.0,0.0,0.0,3.6516904830932617,3.651714563369751,8.897770840121666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5358.00634765625,0.0,1534.3968505859375,3304.857421875,0.0,4054.37744140625,0.9056087136268616,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352293133735657,0.3021564483642578,0.2771860659122467,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249039053916931,0.431769847869873,0.4139998257160187,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804022669792175,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391815185546875,0.3076273202896118,0.2969780564308166,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454299926758,0.1703370213508606,0.794146716594696,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706128478050232,0.3725584149360657,0.3725584149360657,1.0,1.0,-2.794287204742432,0.7416825294494629,2.0526046752929688,0.1106436625123024,0.8997913599014282,0.8997913599014282,0.0,196.49185180664065,190.0,34997.52734375,0.0,2178.5185546875,1.0,281.298583984375,283.6077575683594,290.6805419921875,292.5983581542969,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780921936035156,1.0,0.0,0.0,3.652127504348755,3.652151584625244,8.899900194592192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5221.87255859375,0.0,1535.4259033203125,3304.857421875,0.0,4112.11767578125,0.9057011008262634,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339451313018799,0.3004605770111084,0.2758340835571289,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235629796981812,0.4296245276927948,0.4121574759483337,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.87875896692276,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380288243293762,0.3061454594135284,0.2957190275192261,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092615127563477,0.1691654026508331,0.7893189787864685,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692828297615051,0.3731148242950439,0.3731148242950439,1.0,1.0,-2.7836384773254395,0.7394867539405823,2.044151544570923,0.1109285429120063,0.8986057639122009,0.8986057639122009,0.0,196.3314514160156,193.0,34982.6015625,0.0,2159.992919921875,1.0,281.25787353515625,283.55224609375,290.6796875,292.5737609863281,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819172024726868,1.0,0.0,0.0,3.6500861644744873,3.650110244750977,8.889953733159928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4880.13330078125,0.0,1533.7728271484375,3304.857421875,0.0,4145.3662109375,0.9053293466567992,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309747934341431,0.2979274392127991,0.2733447849750519,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203095197677612,0.4260925054550171,0.4086315929889679,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.875857412815094,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105975151062,0.3037064969539642,0.2932866811752319,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323217391968,0.1671059876680374,0.7798174023628235,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742276430130005,0.3742276430130005,1.0,1.0,-2.7647454738616943,0.7359310388565063,2.028814554214477,0.1116908118128776,0.9008256196975708,0.9008256196975708,0.0,196.8456573486328,196.0,33823.24609375,0.0,2131.17724609375,1.0,281.54217529296875,283.7526550292969,290.5676574707031,292.3633117675781,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658311605453492,1.0,0.0,0.0,3.6514625549316406,3.65148663520813,8.896660119717126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5319.93408203125,0.0,1534.359619140625,3304.857421875,0.0,4004.391845703125,0.9055756330490112,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309747934341431,0.2979274392127991,0.2733447849750519,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203095197677612,0.4260925054550171,0.4086315929889679,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.875857412815094,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105975151062,0.3037064969539642,0.2932866811752319,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323217391968,0.1671059876680374,0.7798174023628235,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742276430130005,0.3742276430130005,1.0,1.0,-2.7647454738616943,0.7359310388565063,2.028814554214477,0.1116908118128776,0.9008256196975708,0.9008256196975708,0.0,196.8456573486328,196.0,33823.24609375,0.0,2131.17724609375,1.0,281.54217529296875,283.7526550292969,290.5676574707031,292.3633117675781,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658311605453492,1.0,0.0,0.0,3.6514625549316406,3.65148663520813,8.896660119717126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5319.93408203125,0.0,1534.359619140625,3304.857421875,0.0,4004.391845703125,0.9055756330490112,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7273618578910828,0.2946978807449341,0.2708568871021271,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8162850737571716,0.4219011068344116,0.4051037132740021,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704828023910522,0.5515393018722534,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7317705154418945,0.300801157951355,0.2908726632595062,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015558838844299,0.1647876799106598,0.7705057859420776,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663613080978394,0.3753404319286346,0.3753404319286346,1.0,1.0,-2.748006582260132,0.733058750629425,2.0149476528167725,0.112766608595848,0.8977320194244385,0.8977320194244385,0.0,198.3031463623047,184.0,34573.24609375,0.0,2110.5888671875,1.0,281.2578430175781,283.5261535644531,290.6338806152344,292.5093994140625,293.1499938964844,293.1499938964844,281.54998779296875,36106.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776532649993896,1.0,0.0,0.0,3.648426771163941,3.6484508514404297,8.881872872734675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4844.0888671875,0.0,1532.21484375,3304.857421875,0.0,4108.291015625,0.9049841165542604,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7273618578910828,0.2946978807449341,0.2708568871021271,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8162850737571716,0.4219011068344116,0.4051037132740021,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704828023910522,0.5515393018722534,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7317705154418945,0.300801157951355,0.2908726632595062,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015558838844299,0.1647876799106598,0.7705057859420776,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663613080978394,0.3753404319286346,0.3753404319286346,1.0,1.0,-2.748006582260132,0.733058750629425,2.0149476528167725,0.112766608595848,0.8977320194244385,0.8977320194244385,0.0,198.3031463623047,184.0,34573.24609375,0.0,2110.5888671875,1.0,281.2578430175781,283.5261535644531,290.6338806152344,292.5093994140625,293.1499938964844,293.1499938964844,281.54998779296875,36106.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776532649993896,1.0,0.0,0.0,3.648426771163941,3.6484508514404297,8.881872872734675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4844.0888671875,0.0,1532.21484375,3304.857421875,0.0,4108.291015625,0.9049841165542604,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.726593017578125,0.2919784188270569,0.2680671215057373,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155736327171326,0.4181195199489593,0.40120530128479,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659501075744629,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311893105506897,0.2981680333614349,0.2881205081939697,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999330282211304,0.1625505089759826,0.7596190571784973,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651902198792,0.3762691020965576,0.3762691020965576,1.0,1.0,-2.719014883041382,0.7255379557609558,1.9934769868850708,0.1120275035500526,0.8994269371032715,0.8994269371032715,0.0,195.22677612304688,172.0,33291.69140625,0.0,2049.40576171875,1.0,281.5421447753906,283.7217712402344,290.5137023925781,292.2873229980469,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615707397460938,1.0,0.0,0.0,3.6481335163116455,3.648157596588135,8.88044553448708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4701.35888671875,0.0,1531.00634765625,3304.857421875,0.0,3966.5751953125,0.9048610925674438,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.726593017578125,0.2919784188270569,0.2680671215057373,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155736327171326,0.4181195199489593,0.40120530128479,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659501075744629,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311893105506897,0.2981680333614349,0.2881205081939697,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999330282211304,0.1625505089759826,0.7596190571784973,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651902198792,0.3762691020965576,0.3762691020965576,1.0,1.0,-2.719014883041382,0.7255379557609558,1.9934769868850708,0.1120275035500526,0.8994269371032715,0.8994269371032715,0.0,195.22677612304688,172.0,33291.69140625,0.0,2049.40576171875,1.0,281.5421447753906,283.7217712402344,290.5137023925781,292.2873229980469,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615707397460938,1.0,0.0,0.0,3.6481335163116455,3.648157596588135,8.88044553448708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4701.35888671875,0.0,1531.00634765625,3304.857421875,0.0,3966.5751953125,0.9048610925674438,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292931079864502,0.2902107834815979,0.2661048173904419,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8185924887657166,0.4152756035327911,0.3981278836727142,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.8653156161308289,0.5372230410575867,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338500618934631,0.2962365448474884,0.2859413921833038,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642715454102,0.1607954651117324,0.7501958012580872,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071024894714,0.3771977722644806,0.3771977722644806,1.0,1.0,-2.6863901615142822,0.7167214751243591,1.9696686267852783,0.1106752976775169,0.903552234172821,0.903552234172821,0.0,188.4914093017578,175.0,32059.25390625,0.0,1966.88037109375,1.0,281.8417663574219,283.938232421875,290.45440673828125,292.1522827148437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391690492630004,1.0,0.0,0.0,3.655051469802856,3.655075311660767,8.914157092476671e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5152.3291015625,0.0,1537.2882080078125,3304.857421875,0.0,3764.88623046875,0.9062827825546264,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292931079864502,0.2902107834815979,0.2661048173904419,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8185924887657166,0.4152756035327911,0.3981278836727142,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.8653156161308289,0.5372230410575867,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338500618934631,0.2962365448474884,0.2859413921833038,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642715454102,0.1607954651117324,0.7501958012580872,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071024894714,0.3771977722644806,0.3771977722644806,1.0,1.0,-2.6863901615142822,0.7167214751243591,1.9696686267852783,0.1106752976775169,0.903552234172821,0.903552234172821,0.0,188.4914093017578,175.0,32059.25390625,0.0,1966.88037109375,1.0,281.8417663574219,283.938232421875,290.45440673828125,292.1522827148437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391690492630004,1.0,0.0,0.0,3.655051469802856,3.655075311660767,8.914157092476671e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5152.3291015625,0.0,1537.2882080078125,3304.857421875,0.0,3764.88623046875,0.9062827825546264,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.729902982711792,0.2890020608901977,0.265194684267044,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.819241464138031,0.4135765433311462,0.396689623594284,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649953007698059,0.5339351892471313,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344488501548767,0.2950737476348877,0.2849431037902832,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942096710205,0.1598545461893081,0.746041476726532,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.549868106842041,0.3776621222496032,0.3776621222496032,1.0,1.0,-2.673417568206787,0.7134385108947754,1.9599791765213013,0.1102722510695457,0.902532398700714,0.902532398700714,0.0,186.3089294433593,175.0,32678.80078125,0.0,1936.8135986328125,1.0,281.59844970703125,283.7536926269531,290.5462341308594,292.3475646972656,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462701082229614,1.0,0.0,0.0,3.657655477523804,3.657679557800293,8.926863870328816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5016.35009765625,0.0,1540.730224609375,3304.857421875,0.0,3829.299072265625,0.9068574905395508,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292813658714294,0.2873261272907257,0.2638363838195801,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186319470405579,0.4114274084568023,0.3948152065277099,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635692596435547,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339391708374023,0.2935647964477539,0.2836302518844604,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006643772125244,0.1587047427892685,0.741165041923523,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131009101868,0.3782923817634582,0.3782923817634582,1.0,1.0,-2.6605772972106934,0.7105616331100464,1.9500157833099363,0.110346995294094,0.9017771482467652,0.9017771482467652,0.0,185.20314025878903,178.0,32608.033203125,0.0,1912.07568359375,1.0,281.55767822265625,283.6925354003906,290.5459289550781,292.3212585449219,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503180384635924,1.0,0.0,0.0,3.6576781272888175,3.657702207565308,8.926973578127217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5255.86083984375,0.0,1541.3984375,3304.857421875,0.0,3865.826904296875,0.9069494605064392,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278691530227661,0.2852928638458252,0.2621721029281616,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.817183792591095,0.4088799059391022,0.3925900757312774,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610895276069641,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326849699020386,0.2917469441890716,0.2820509076118469,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949134349823,0.1573355495929718,0.735451340675354,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458707213401794,0.3789564967155456,0.3789564967155456,1.0,1.0,-2.647114515304565,0.7075653672218323,1.9395490884780884,0.110441617667675,0.8990576267242432,0.8990576267242432,0.0,184.7271881103516,178.0,33350.26953125,0.0,1889.4365234375,1.0,281.2962341308594,283.49481201171875,290.58673095703125,292.44659423828125,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96212238073349,1.0,0.0,0.0,3.65554404258728,3.6555681228637695,8.916559295357729e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5088.4169921875,0.0,1540.0484619140625,3304.857421875,0.0,3971.482177734375,0.9065290093421936,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259595990180969,0.2832720875740051,0.2604328989982605,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152019381523132,0.4063767194747925,0.3903221786022186,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580102324485779,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309619188308716,0.2899351119995117,0.2804228961467743,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967649817466736,0.1559671610593795,0.7296607494354248,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444773435592651,0.3795529007911682,0.3795529007911682,1.0,1.0,-2.634570837020874,0.7047056555747986,1.92986524105072,0.1104596331715583,0.8970163464546204,0.8970163464546204,0.0,184.81173706054688,181.0,33296.703125,0.0,1870.88330078125,1.0,281.2581787109375,283.4420166015625,290.55010986328125,292.37701416015625,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668300151824952,1.0,0.0,0.0,3.6509931087493896,3.651017189025879,8.894372172107978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4748.76416015625,0.0,1535.784423828125,3304.857421875,0.0,4013.23046875,0.9056165218353271,1.0,0.0,3.0,1.0,0.0
