time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220937609672546,0.2801747024059295,0.2573634088039398,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810940682888031,0.4021785259246826,0.3860859274864197,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525272011756897,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703051567078,0.2868441045284271,0.2773273885250091,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228792190552,0.1534357070922851,0.7179878354072571,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810316085815,0.3808134496212005,0.3808134496212005,1.0,1.0,-2.611464023590088,0.6997954249382019,1.9116686582565308,0.1107788681983947,0.8972606062889099,0.8972606062889099,0.0,185.5143585205078,184.0,32042.697265625,0.0,1839.5064697265625,1.0,281.5421447753906,283.6407470703125,290.3992004394531,292.1131286621094,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488131999969482,1.0,0.0,0.0,3.645866632461548,3.645890712738037,8.869412226886197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4601.623046875,0.0,1529.4451904296875,3304.857421875,0.0,3852.264404296875,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220937609672546,0.2801747024059295,0.2573634088039398,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810940682888031,0.4021785259246826,0.3860859274864197,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525272011756897,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703051567078,0.2868441045284271,0.2773273885250091,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228792190552,0.1534357070922851,0.7179878354072571,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810316085815,0.3808134496212005,0.3808134496212005,1.0,1.0,-2.611464023590088,0.6997954249382019,1.9116686582565308,0.1107788681983947,0.8972606062889099,0.8972606062889099,0.0,185.5143585205078,184.0,32042.697265625,0.0,1839.5064697265625,1.0,281.5421447753906,283.6407470703125,290.3992004394531,292.1131286621094,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488131999969482,1.0,0.0,0.0,3.645866632461548,3.645890712738037,8.869412226886197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4601.623046875,0.0,1529.4451904296875,3304.857421875,0.0,3852.264404296875,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189770340919495,0.2779569327831268,0.2553385198116302,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638941764832,0.3988615870475769,0.3829184472560882,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478595018386841,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782380104065,0.2844192385673523,0.2750148475170135,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831246376038,0.1513388603925705,0.7085637450218201,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409666895866394,0.6284880638122559,0.6284880638122559,0.6000000238418579,1.0,-2.594895362854004,1.224190354347229,1.370705008506775,0.6383618116378784,0.8986990451812744,0.8986990451812744,0.0,186.695556640625,172.0,30218.107421875,0.0,1818.9833984375,1.0,281.8417358398437,283.8245849609375,290.3263244628906,291.9449462890625,293.1499938964844,293.1499938964844,282.1499938964844,35996.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225345253944396,1.0,0.0,0.0,3.6460583209991455,3.646082162857056,8.870344458955515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4467.23388671875,0.0,1528.7635498046875,3304.857421875,0.0,3612.52978515625,0.9043923020362854,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189770340919495,0.2779569327831268,0.2553385198116302,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638941764832,0.3988615870475769,0.3829184472560882,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478595018386841,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782380104065,0.2844192385673523,0.2750148475170135,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831246376038,0.1513388603925705,0.7085637450218201,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409666895866394,0.6284880638122559,0.6284880638122559,0.6000000238418579,1.0,-2.594895362854004,1.224190354347229,1.370705008506775,0.6383618116378784,0.8986990451812744,0.8986990451812744,0.0,186.695556640625,172.0,30218.107421875,0.0,1818.9833984375,1.0,281.8417358398437,283.8245849609375,290.3263244628906,291.9449462890625,293.1499938964844,293.1499938964844,282.1499938964844,35996.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225345253944396,1.0,0.0,0.0,3.6460583209991455,3.646082162857056,8.870344458955515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4467.23388671875,0.0,1528.7635498046875,3304.857421875,0.0,3612.52978515625,0.9043923020362854,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.71977299451828,0.2759747505187988,0.2533803880214691,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220818519592,0.3958167135715484,0.3798578381538391,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442763686180115,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334122657776,0.2822036147117615,0.272747665643692,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802402496338,0.1494182795286178,0.699138879776001,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354121923446655,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.5676190853118896,2.170226573944092,0.3973925709724426,1.5883711576461792,0.9017653465270996,0.9017653465270996,0.0,182.9701232910156,160.0,28400.123046875,0.0,1765.5872802734375,1.0,282.1417541503906,284.002685546875,290.2777709960937,291.8019714355469,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920823335647583,1.0,0.0,0.0,3.651211261749268,3.651235342025757,8.895435712474864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4854.89794921875,0.0,1533.4169921875,3304.857421875,0.0,3329.67578125,0.905448317527771,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.71977299451828,0.2759747505187988,0.2533803880214691,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220818519592,0.3958167135715484,0.3798578381538391,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442763686180115,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334122657776,0.2822036147117615,0.272747665643692,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802402496338,0.1494182795286178,0.699138879776001,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354121923446655,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.5676190853118896,2.170226573944092,0.3973925709724426,1.5883711576461792,0.9017653465270996,0.9017653465270996,0.0,182.9701232910156,160.0,28400.123046875,0.0,1765.5872802734375,1.0,282.1417541503906,284.002685546875,290.2777709960937,291.8019714355469,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920823335647583,1.0,0.0,0.0,3.651211261749268,3.651235342025757,8.895435712474864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4854.89794921875,0.0,1533.4169921875,3304.857421875,0.0,3329.67578125,0.905448317527771,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.72095787525177,0.2744680345058441,0.2522436678409576,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094452619552612,0.3938245177268982,0.3781816065311432,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422845602035522,0.5284613966941833,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258829474449158,0.2807426452636719,0.2714961171150207,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876719951629639,0.1482903510332107,0.6941717267036438,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316406488418579,1.0,1.0,0.0,1.0,-2.5505828857421875,2.550558090209961,2.4831935661495663e-05,1.971196293830872,0.8990951180458069,0.8990951180458069,0.0,179.96571350097656,160.0,28314.734375,0.0,1729.7733154296875,1.0,281.8985900878906,283.7749938964844,290.3681945800781,291.96832275390625,293.1499938964844,293.1499938964844,281.8500061035156,35994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948259353637695,1.0,0.0,0.0,3.651233196258545,3.651257276535034,8.895542578102322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4689.884765625,0.0,1534.502197265625,3304.857421875,0.0,3355.308349609375,0.9054778814315796,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214473485946655,0.2724671065807342,0.2505159974098205,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102498650550842,0.3913171887397766,0.3759117126464844,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396079540252686,0.523708164691925,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264895439147949,0.2788624465465545,0.2697821259498596,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876768827438354,0.1468934565782547,0.6879425644874573,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271748900413513,1.0,1.0,0.0,1.0,-2.5305304527282715,2.5305254459381104,5.151403001946164e-06,1.9558149576187127,0.8970699310302734,0.8970699310302734,0.0,176.84249877929688,163.0,28096.841796875,0.0,1687.9130859375,1.0,281.8578186035156,283.7039794921875,290.3609619140625,291.9181213378906,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893424928188324,1.0,0.0,0.0,3.6474626064300537,3.647486686706543,8.877179311639338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4378.3369140625,0.0,1531.3377685546875,3304.857421875,0.0,3342.221923828125,0.9047769904136658,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208505868911743,0.2708000242710113,0.2487407028675079,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097288608551025,0.3890320956707001,0.3735024034976959,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376051187515259,0.5213693976402283,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.725959062576294,0.2771182060241699,0.2679434418678283,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864662528038025,0.1455302387475967,0.6812571287155151,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367220878601,1.0,1.0,0.0,1.0,-2.512439489364624,2.512434482574463,5.077454716229113e-06,1.9417201280593872,0.8981434106826782,0.8981434106826782,0.0,175.0340576171875,163.0,27302.25,0.0,1654.9716796875,1.0,282.10577392578125,283.87890625,290.2559509277344,291.7007751464844,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768582940101624,1.0,0.0,0.0,3.6455557346344,3.6455795764923096,8.867899623510311e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4477.359375,0.0,1528.782958984375,3304.857421875,0.0,3187.13134765625,0.9043768644332886,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204102873802185,0.2697046995162964,0.2476030588150024,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.809195876121521,0.3873681724071502,0.3717754483222961,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363717198371887,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.725433349609375,0.2758442461490631,0.2666114866733551,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853348970413208,0.1444832235574722,0.6761149168014526,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219549536705017,1.0,1.0,0.0,1.0,-2.499561309814453,2.499556303024292,5.025499376642983e-06,1.931737184524536,0.8986676335334778,0.8986676335334778,0.0,173.9022674560547,166.0,27105.109375,0.0,1632.423828125,1.0,282.14215087890625,283.9170227050781,290.24774169921875,291.7051086425781,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663960099220276,1.0,0.0,0.0,3.646060943603516,3.646085023880005,8.870358101376041e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4265.48828125,0.0,1528.8758544921875,3304.857421875,0.0,3089.001953125,0.9044145345687866,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194067239761353,0.2680438160896301,0.2458996027708053,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600002288818,0.3845436573028564,0.3688789010047912,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345431685447693,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.724109411239624,0.2736885547637939,0.2643865048885345,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529586315155,0.6671995520591736,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187983512878418,1.0,1.0,0.0,1.0,-2.4790892601013184,2.479084253311157,4.943531621393049e-06,1.9158998727798464,0.903319239616394,0.903319239616394,0.0,172.5673065185547,169.0,26218.318359375,0.0,1598.937744140625,1.0,282.4417724609375,284.1548767089844,290.21173095703125,291.6067810058594,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379539251327515,1.0,0.0,0.0,3.6532115936279297,3.653235673904419,8.905184927243681e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4683.60302734375,0.0,1535.1531982421875,3304.857421875,0.0,2822.60498046875,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194067239761353,0.2680438160896301,0.2458996027708053,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600002288818,0.3845436573028564,0.3688789010047912,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345431685447693,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.724109411239624,0.2736885547637939,0.2643865048885345,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529586315155,0.6671995520591736,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187983512878418,1.0,1.0,0.0,1.0,-2.4790892601013184,2.479084253311157,4.943531621393049e-06,1.9158998727798464,0.903319239616394,0.903319239616394,0.0,172.5673065185547,169.0,26218.318359375,0.0,1598.937744140625,1.0,282.4417724609375,284.1548767089844,290.21173095703125,291.6067810058594,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379539251327515,1.0,0.0,0.0,3.6532115936279297,3.653235673904419,8.905184927243681e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4683.60302734375,0.0,1535.1531982421875,3304.857421875,0.0,2822.60498046875,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166561484336853,0.2651578485965729,0.2437910437583923,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371604919434,0.3806235194206238,0.3656629621982574,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829387366771698,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212820649147034,0.2707579433917999,0.2619777321815491,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822936058044,0.1404321789741516,0.6583178639411926,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.461243867874145,2.4612390995025635,4.872892077401048e-06,1.902223825454712,0.9012149572372437,0.9012149572372437,0.0,172.88304138183594,172.0,26536.271484375,0.0,1576.315673828125,1.0,282.1577453613281,283.8970031738281,290.3355712890625,291.8045349121094,293.1499938964844,293.1499938964844,281.8500061035156,35963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505328297615051,1.0,0.0,0.0,3.655778169631958,3.6558022499084473,8.917701848076831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4774.57275390625,0.0,1539.3311767578125,3304.857421875,0.0,2940.26171875,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166561484336853,0.2651578485965729,0.2437910437583923,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371604919434,0.3806235194206238,0.3656629621982574,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829387366771698,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212820649147034,0.2707579433917999,0.2619777321815491,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822936058044,0.1404321789741516,0.6583178639411926,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.461243867874145,2.4612390995025635,4.872892077401048e-06,1.902223825454712,0.9012149572372437,0.9012149572372437,0.0,172.88304138183594,172.0,26536.271484375,0.0,1576.315673828125,1.0,282.1577453613281,283.8970031738281,290.3355712890625,291.8045349121094,293.1499938964844,293.1499938964844,281.8500061035156,35963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505328297615051,1.0,0.0,0.0,3.655778169631958,3.6558022499084473,8.917701848076831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4774.57275390625,0.0,1539.3311767578125,3304.857421875,0.0,2940.26171875,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110265493392944,0.2609522342681885,0.2403576374053955,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983111143112183,0.3753645122051239,0.3610827326774597,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200340867042542,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160421013832092,0.266771137714386,0.2585407793521881,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020004272461,0.1374156922101974,0.6461342573165894,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156932473182678,1.0,1.0,0.0,1.0,-2.438952207565308,2.4389474391937256,4.785296823683893e-06,1.885093331336975,0.8953706622123718,0.8953706622123718,0.0,174.76480102539062,160.0,26809.25,0.0,1554.5909423828125,1.0,281.8581848144531,283.6194763183594,290.3418884277344,291.8494873046875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688113689422607,1.0,0.0,0.0,3.647173166275024,3.6471972465515137,8.875770163285779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4307.41015625,0.0,1531.96728515625,3304.857421875,0.0,3111.660400390625,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110265493392944,0.2609522342681885,0.2403576374053955,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983111143112183,0.3753645122051239,0.3610827326774597,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200340867042542,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160421013832092,0.266771137714386,0.2585407793521881,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020004272461,0.1374156922101974,0.6461342573165894,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156932473182678,1.0,1.0,0.0,1.0,-2.438952207565308,2.4389474391937256,4.785296823683893e-06,1.885093331336975,0.8953706622123718,0.8953706622123718,0.0,174.76480102539062,160.0,26809.25,0.0,1554.5909423828125,1.0,281.8581848144531,283.6194763183594,290.3418884277344,291.8494873046875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688113689422607,1.0,0.0,0.0,3.647173166275024,3.6471972465515137,8.875770163285779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4307.41015625,0.0,1531.96728515625,3304.857421875,0.0,3111.660400390625,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092762589454651,0.2591447234153747,0.238499715924263,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816259384155,0.3729663789272308,0.3586030006408691,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.815634548664093,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144443988800049,0.2649058699607849,0.2566279172897339,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443817138672,0.1358848065137863,0.6389703750610352,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317211151123,1.0,1.0,0.0,1.0,-2.4224846363067627,2.42248010635376,4.721193818113534e-06,1.872480869293213,0.8956641554832458,0.8956641554832458,0.0,174.0847930908203,160.0,26057.310546875,0.0,1530.1700439453125,1.0,282.1012268066406,283.7921142578125,290.2087097167969,291.6028137207031,293.1499938964844,293.1499938964844,282.1499938964844,36218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569880127906799,1.0,0.0,0.0,3.642587184906006,3.642611265182495,8.853463668856421e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4393.79736328125,0.0,1526.5673828125,3304.857421875,0.0,3000.759521484375,0.9038131237030028,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091373801231384,0.2578151822090149,0.2370890378952026,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964778542518616,0.3710166811943054,0.3565479815006256,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125702738761902,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142123579978943,0.2633728086948395,0.255001813173294,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699913978577,0.1345514059066772,0.6323463916778564,284.850341796875,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.4050323963165283,2.4050278663635254,4.65353377876454e-06,1.859000325202942,0.8955194354057312,0.8955194354057312,0.0,172.08399963378906,148.0,25819.98828125,0.0,1499.3370361328125,1.0,282.1422424316406,283.8357238769531,290.174072265625,291.5785522460937,293.1499938964844,293.1499938964844,282.45001220703125,36156.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476421236991882,1.0,0.0,0.0,3.640378713607788,3.640402555465698,8.842730494507123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4184.0908203125,0.0,1523.6580810546875,3304.857421875,0.0,2913.19140625,0.903242528438568,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118421792984009,0.2558841109275818,0.2349533587694168,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993788123130798,0.367854356765747,0.3531418144702911,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094987869262695,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120078086853,0.2608915269374847,0.2522743344306946,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691862106323242,0.1323662251234054,0.6208147406578064,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.36869740486145,2.368692874908448,4.514250122156227e-06,1.8309097290039065,0.8985549807548523,0.8985549807548523,0.0,165.64295959472656,136.0,24818.041015625,0.0,1427.1514892578125,1.0,282.44171142578125,284.06884765625,290.10662841796875,291.43927001953125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187533020973206,1.0,0.0,0.0,3.6416165828704834,3.6416404247283936,8.848745665090973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4102.2734375,0.0,1523.4630126953125,3304.857421875,0.0,2644.0234375,0.9033821821212769,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118421792984009,0.2558841109275818,0.2349533587694168,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993788123130798,0.367854356765747,0.3531418144702911,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094987869262695,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120078086853,0.2608915269374847,0.2522743344306946,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691862106323242,0.1323662251234054,0.6208147406578064,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.36869740486145,2.368692874908448,4.514250122156227e-06,1.8309097290039065,0.8985549807548523,0.8985549807548523,0.0,165.64295959472656,136.0,24818.041015625,0.0,1427.1514892578125,1.0,282.44171142578125,284.06884765625,290.10662841796875,291.43927001953125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187533020973206,1.0,0.0,0.0,3.6416165828704834,3.6416404247283936,8.848745665090973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4102.2734375,0.0,1523.4630126953125,3304.857421875,0.0,2644.0234375,0.9033821821212769,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171838283538818,0.0,0.2333374917507171,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314089775085,0.0,0.3503201603889465,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421132087708,0.0,0.2500165402889251,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669860839844,0.0,0.6114888787269592,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331460952758789,2.331456661224365,4.373755018605152e-06,1.8020955324172967,0.0,0.0,0.0,157.08311462402344,60.0,23830.552734375,0.0,1347.34228515625,0.0,282.7417297363281,284.2997741699219,290.0851135253906,291.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106046676636,3.652129888534546,8.899795602701488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1533.2545166015625,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171838283538818,0.0,0.2333374917507171,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314089775085,0.0,0.3503201603889465,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421132087708,0.0,0.2500165402889251,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669860839844,0.0,0.6114888787269592,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331460952758789,2.331456661224365,4.373755018605152e-06,1.8020955324172967,0.0,0.0,0.0,157.08311462402344,60.0,23830.552734375,0.0,1347.34228515625,0.0,282.7417297363281,284.2997741699219,290.0851135253906,291.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106046676636,3.652129888534546,8.899795602701488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1533.2545166015625,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0009260766091756,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0009752055048011,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.3562174141407013,0.0,0.0007202840643003,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0009752034093253,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0046259239315986,285.3348693847656,294.1499938964844,295.3168640136719,287.1830749511719,295.3320617675781,296.81427001953125,284.3963928222656,0.0,0.0,0.7537323832511902,0.7537323832511902,0.2462676167488098,1.0,-0.0098690474405884,0.0099437059834599,-7.465855014743283e-05,-0.0124087622389197,0.0,0.0,0.0,-0.0519555248320102,60.0,1171.02734375,-0.0,-6.640640549449017e-06,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.987149370912306e-16,6.993694818012213e-16,5.721702404979842e-21,1.507121250715615e-13,1.5071147455025804e-13,6.624368919139173e-19,0.0,0.0,-0.0,0.0,0.0,5.3454643977794495e-27,1.2947502053834864e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0009288279688917,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0013613674091175,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.002137993928045,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0009936221176758,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0026118939276784,285.3320007324219,294.1499938964844,295.2962646484375,287.172607421875,295.3304748535156,296.6891174316406,284.123046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0061802170239388,0.0069535095244646,-0.0007732923841103,-0.0142734097316861,0.0,0.0,0.0,-0.03323220834136,60.0,577.8204956054688,-0.0,-6.3387624322786e-06,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.215706086043468e-28,2.617580257889031e-28,2.9859192799022447e-31,4.805571115895206e-18,4.802153205604138e-18,3.4176558360955215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001215627780766,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001400425389874,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001389870303682,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.000128498460981,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.000543572299648,285.32940673828125,294.1499938964844,295.2694702148437,287.1585693359375,295.3292236328125,296.4914245605469,283.9755249023437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012674941681325,0.0031412849202752,-0.0018737908685579,-0.0164918396621942,0.0,0.0,0.0,-0.0087416432797908,60.0,227.69053649902344,-0.0,-1.1300485169840613e-07,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.134217874050364e-38,9.548325542683214e-38,2.0816854812124742e-38,2.224612592375437e-21,1.8275422703881504e-21,3.970702462566396e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.62034973781556e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001016980895656,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.6269221608527e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.000101322759292,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000478484929772,285.3283996582031,294.1499938964844,295.2427673339844,287.14410400390625,295.3285217285156,296.3041076660156,283.9352111816406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010298120323568,0.0008191498345695,0.0002106621686834,-0.0185423586517572,0.0,0.0,0.0,-0.00844850204885,60.0,88.32453155517578,-0.0,-7.162488202538952e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5526785807448967e-41,-5.615423336088836e-41,-2.9047515866989133e-41,3.1638497226900827e-21,1.6396946221819904e-21,1.524154999533896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.530850365990771e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001003694342216,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,7.414663559757173e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001003646611934,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.000476057670312,285.3273620605469,294.1499938964844,295.21612548828125,287.1292419433594,295.3275451660156,296.1423645019531,283.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155248455703,3.6437722172877336e-08,0.0010154884075745,-0.0191820356994867,0.0,0.0,0.0,-0.0086222076788544,60.0,36.95792770385742,-0.0,-7.033367666053891e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2453488234528627e-21,1.6233945596913642e-21,1.6219541627873029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.52547779888846e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001003083016257,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.408802775898948e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0001003079014481,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004758134018629,285.3262634277344,294.1499938964844,295.1895446777344,287.11395263671875,295.326416015625,296.0020446777344,283.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150979505851,7.630257314872324e-09,0.0010150903835892,-0.0190387964248657,0.0,0.0,0.0,-0.0085949497297406,60.0,18.42620849609375,-0.0,-7.025467141374976e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463523050114018e-21,1.6231932171448028e-21,1.6231590878665993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.5190349384211e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.403749623335898e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001002400458673,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004754921537823,285.3238220214844,294.1499938964844,295.13653564453125,287.0822448730469,295.323486328125,295.77178955078125,284.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146575927734377,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.246376336870019e-21,1.6231882694092053e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.5190349384211e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.403749623335898e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001002400458673,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004754921537823,285.3238220214844,294.1499938964844,295.13653564453125,287.0822448730469,295.323486328125,295.77178955078125,284.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146575927734377,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.246376336870019e-21,1.6231882694092053e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.515379497315736e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002018470899,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.400906179100275e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001002015560516,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004753096436616,285.32110595703125,294.1499938964844,295.0837097167969,287.0491027832031,295.31964111328125,295.59149169921875,284.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873135089874268,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231881684350094e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.515379497315736e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002018470899,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.400906179100275e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001002015560516,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004753096436616,285.32110595703125,294.1499938964844,295.0837097167969,287.0491027832031,295.31964111328125,295.59149169921875,284.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873135089874268,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231881684350094e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,9.514051635051146e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001001878554234,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,7.399872993119061e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.000100187571661,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004752433451358,285.3181457519531,294.1499938964844,295.03106689453125,287.01470947265625,295.31494140625,295.44647216796875,284.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.654210567474365,-0.0,-7.008536329067283e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
