time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.508363291388378e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001001278869807,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,7.395436114165932e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.000100127661426,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.000474959902931,285.2328186035156,294.1499938964844,293.9730834960937,286.2426452636719,295.05908203125,294.1434936523437,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457398891448975,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.508363291388378e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001001278869807,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,7.395436114165932e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.000100127661426,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.000474959902931,285.2328186035156,294.1499938964844,293.9730834960937,286.2426452636719,295.05908203125,294.1434936523437,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457398891448975,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,9.504515037406236e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.392442785203457e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001000871416181,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0004747677303384,285.2281799316406,294.1499938964844,293.9179382324219,286.208740234375,295.0390930175781,294.0902099609375,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405261993408203,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,9.504515037406236e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.392442785203457e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001000871416181,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0004747677303384,285.2281799316406,294.1499938964844,293.9179382324219,286.208740234375,295.0390930175781,294.0902099609375,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405261993408203,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.502529428573324e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0001000664415187,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.390897371806204e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0001000662232399,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004746685444843,285.2258605957031,294.1499938964844,293.8902282714844,286.1922302246094,295.02886962890625,294.0635070800781,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379301071166992,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.500491432845592e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001000449847197,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.389312668237835e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001000447737169,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.000474566797493,285.2235412597656,294.1499938964844,293.8623962402344,286.1760559082031,295.0184631347656,294.0367431640625,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353395938873291,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.496232814854012e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.385999924736097e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.999992471421136e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004743540775962,285.2189636230469,294.1499938964844,293.8064270019531,286.1447448730469,294.99725341796875,293.9830322265625,284.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301703453063965,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.496232814854012e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.385999924736097e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.999992471421136e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004743540775962,285.2189636230469,294.1499938964844,293.8064270019531,286.1447448730469,294.99725341796875,293.9830322265625,284.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301703453063965,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.491683886153623e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.99522308120504e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.382460898952559e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004741268639918,285.2143859863281,294.1499938964844,293.75,286.1148376464844,294.97540283203125,293.9290466308594,284.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250097751617432,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.491683886153623e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.99522308120504e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.382460898952559e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004741268639918,285.2143859863281,294.1499938964844,293.75,286.1148376464844,294.97540283203125,293.9290466308594,284.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250097751617432,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,7.379066664725542e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.99060648609884e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004739089345093,285.2098693847656,294.1499938964844,293.6933288574219,286.0859680175781,294.95294189453125,293.8747863769531,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198691368103027,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,7.379066664725542e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.99060648609884e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004739089345093,285.2098693847656,294.1499938964844,293.6933288574219,286.0859680175781,294.95294189453125,293.8747863769531,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198691368103027,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.48362867347896e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.376194844255224e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.986718941945584e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004737245617434,285.20538330078125,294.1499938964844,293.6366577148437,286.0575256347656,294.92987060546875,293.8202819824219,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.1479997634887695,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.48362867347896e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.376194844255224e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.986718941945584e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004737245617434,285.20538330078125,294.1499938964844,293.6366577148437,286.0575256347656,294.92987060546875,293.8202819824219,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.1479997634887695,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.482011228101328e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.985036740545183e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,7.374936831183732e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.985016367863864e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004736437986139,285.2031555175781,294.1499938964844,293.6083374023437,286.0434875488281,294.9181213378906,293.7929382324219,284.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.122973442077637,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.48053930187598e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.983486961573362e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.373791595455259e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.983466588892044e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004735702823381,285.200927734375,294.1499938964844,293.5799865722656,286.029541015625,294.9062194824219,293.7655334472656,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.0981526374816895,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.47801599977538e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004734442627523,285.1965026855469,294.1499938964844,293.5233459472656,286.0019836425781,294.8819885253906,293.7105407714844,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049096584320068,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.47801599977538e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004734442627523,285.1965026855469,294.1499938964844,293.5233459472656,286.0019836425781,294.8819885253906,293.7105407714844,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049096584320068,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,7.370286039076746e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.000473345251521,285.1921691894531,294.1499938964844,293.4666748046875,285.97479248046875,294.857177734375,293.6553649902344,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0007805824279785,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,7.370286039076746e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.000473345251521,285.1921691894531,294.1499938964844,293.4666748046875,285.97479248046875,294.857177734375,293.6553649902344,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0007805824279785,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.36914953449741e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004732723464258,285.1878356933594,294.1499938964844,293.4100036621094,285.9479675292969,294.831787109375,293.5999450683594,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953156471252441,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.36914953449741e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004732723464258,285.1878356933594,294.1499938964844,293.4100036621094,285.9479675292969,294.831787109375,293.5999450683594,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953156471252441,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,7.36840083845891e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004732243251055,285.18359375,294.1499938964844,293.35333251953125,285.9214782714844,294.80584716796875,293.5443420410156,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906184196472168,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,7.36840083845891e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004732243251055,285.18359375,294.1499938964844,293.35333251953125,285.9214782714844,294.80584716796875,293.5443420410156,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906184196472168,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.47330700000748e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.975869033951312e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.368163642240688e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.975849388865754e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0004732091038022,285.18145751953125,294.1499938964844,293.32501220703125,285.9083557128906,294.79266357421875,293.5164489746094,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882925510406494,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.473112731939182e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.975664579542354e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.368013029918075e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.975645662052556e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0004731994413305,285.17938232421875,294.1499938964844,293.2966613769531,285.89532470703125,294.77935791015625,293.488525390625,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859811305999756,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.367946818703786e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.975556895369664e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004731952503789,285.1752014160156,294.1499938964844,293.239990234375,285.8694152832031,294.7523498535156,293.4325256347656,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813989639282227,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.367946818703786e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.975556895369664e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004731952503789,285.1752014160156,294.1499938964844,293.239990234375,285.8694152832031,294.7523498535156,293.4325256347656,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813989639282227,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.368151273112744e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.975834109354764e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004732084635179,285.1711120605469,294.1499938964844,293.1833190917969,285.8437805175781,294.72479248046875,293.3763427734375,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.76865816116333,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.368151273112744e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.975834109354764e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004732084635179,285.1711120605469,294.1499938964844,293.1833190917969,285.8437805175781,294.72479248046875,293.3763427734375,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.76865816116333,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.368565275100991e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004732350644189,285.1670837402344,294.1499938964844,293.1266784667969,285.8183898925781,294.6967163085937,293.32000732421875,284.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.723752498626709,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.368565275100991e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004732350644189,285.1670837402344,294.1499938964844,293.1266784667969,285.8183898925781,294.6967163085937,293.32000732421875,284.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.723752498626709,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.474508260609582e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.369096420006827e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.977115405490622e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004732692614197,285.1630859375,294.1499938964844,293.07000732421875,285.7931823730469,294.6681213378906,293.2635192871094,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678346976305e-09,0.0010095934849232,-0.017355928197503,0.0,0.0,0.0,-0.0082764122635126,60.0,5.679196834564209,-0.0,-6.94958046665306e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.474508260609582e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.369096420006827e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.977115405490622e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004732692614197,285.1630859375,294.1499938964844,293.07000732421875,285.7931823730469,294.6681213378906,293.2635192871094,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678346976305e-09,0.0010095934849232,-0.017355928197503,0.0,0.0,0.0,-0.0082764122635126,60.0,5.679196834564209,-0.0,-6.94958046665306e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.474793478148058e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.977433364838362e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.369318336714059e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.977415174944326e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004732835222966,285.1611328125,294.1499938964844,293.0416564941406,285.7806701660156,294.65362548828125,293.2352600097656,284.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990153345043382e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.008278134278953,60.0,5.657008171081543,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.47494845604524e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.97759634628892e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,7.369438390014693e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.977578883990644e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0004732912930194,285.1591796875,294.1499938964844,293.0133361816406,285.7681579589844,294.6390075683594,293.2069396972656,284.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992011414297394e-09,0.001009639003314,-0.0173698980361223,0.0,0.0,0.0,-0.0082790562883019,60.0,5.634831428527832,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.369201921392232e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004732761299237,285.1553039550781,294.1499938964844,292.9566650390625,285.7433166503906,294.6094055175781,293.1503295898437,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590368270874023,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.369201921392232e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004732761299237,285.1553039550781,294.1499938964844,292.9566650390625,285.7433166503906,294.6094055175781,293.1503295898437,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590368270874023,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.975805733120068e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.368115620920435e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.975788270821796e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0004732063971459,285.1515197753906,294.1499938964844,292.8999938964844,285.7185974121094,294.5793151855469,293.09381103515625,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970530819216947e-09,0.0010094554163515,-0.0173136331140995,0.0,0.0,0.0,-0.0082684075459837,60.0,5.545556545257568,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
