time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.975805733120068e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.368115620920435e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.975788270821796e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0004732063971459,285.1515197753906,294.1499938964844,292.8999938964844,285.7185974121094,294.5793151855469,293.09381103515625,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970530819216947e-09,0.0010094554163515,-0.0173136331140995,0.0,0.0,0.0,-0.0082684075459837,60.0,5.545556545257568,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.366033241851255e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004730727232526,285.14776611328125,294.1499938964844,292.84332275390625,285.6940002441406,294.5487365722656,293.0374450683594,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500236988067627,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.366033241851255e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004730727232526,285.14776611328125,294.1499938964844,292.84332275390625,285.6940002441406,294.5487365722656,293.0374450683594,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500236988067627,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.362931501120329e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0004728735948447,285.14410400390625,294.1499938964844,292.7866516113281,285.66949462890625,294.51776123046875,292.9813232421875,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454362869262695,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.362931501120329e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0004728735948447,285.14410400390625,294.1499938964844,292.7866516113281,285.66949462890625,294.51776123046875,292.9813232421875,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454362869262695,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.46410873439163e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.966181096388028e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.361005555139855e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.966163634089752e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004727499326691,285.1423034667969,294.1499938964844,292.7583312988281,285.6572570800781,294.5020751953125,292.9533996582031,284.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856295087231956e-09,0.0010084786918014,-0.0170144122093915,0.0,0.0,0.0,-0.0082117766141891,60.0,5.431194305419922,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.461386071052402e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.963312913896516e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.358887523878366e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.963296179194003e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0004726139013655,285.1405029296875,294.1499938964844,292.7300109863281,285.6450500488281,294.4862670898437,292.9255676269531,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.8222920646121565e-09,0.0010081880027428,-0.0169253479689359,0.0,0.0,0.0,-0.0081949196755886,60.0,5.407917499542236,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.455189137952402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.354067201958969e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.956770372809842e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004723043821286,285.136962890625,294.1499938964844,292.67333984375,285.6206359863281,294.4543762207031,292.8701477050781,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361044883728027,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.455189137952402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.354067201958969e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.956770372809842e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004723043821286,285.136962890625,294.1499938964844,292.67333984375,285.6206359863281,294.4543762207031,292.8701477050781,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361044883728027,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.448260971112175e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.348678627749905e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.9494747701101e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004719583375845,285.1335144042969,294.1499938964844,292.6166687011719,285.59625244140625,294.42205810546875,292.8150634765625,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477325061085e-09,0.0010067872935906,-0.0164962522685527,0.0,0.0,0.0,-0.0081137102097272,60.0,5.3138580322265625,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.448260971112175e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.348678627749905e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.9494747701101e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004719583375845,285.1335144042969,294.1499938964844,292.6166687011719,285.59625244140625,294.42205810546875,292.8150634765625,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477325061085e-09,0.0010067872935906,-0.0164962522685527,0.0,0.0,0.0,-0.0081137102097272,60.0,5.3138580322265625,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.342974276980385e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.941752796294168e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0004715920367743,285.130126953125,294.1499938964844,292.5599975585937,285.5718688964844,294.3893127441406,292.7603454589844,284.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566968746568591e-09,0.0010060047497972,-0.0162565540522336,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266527652740479,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.342974276980385e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.941752796294168e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0004715920367743,285.130126953125,294.1499938964844,292.5599975585937,285.5718688964844,294.3893127441406,292.7603454589844,284.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566968746568591e-09,0.0010060047497972,-0.0162565540522336,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266527652740479,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.43353443290107e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.337224087677896e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0004712227964773,285.1268005371094,294.1499938964844,292.5033264160156,285.5474548339844,294.3561706542969,292.7059020996094,284.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474723424076956e-09,0.0010052159195765,-0.0160149205476045,0.0,0.0,0.0,-0.0080226147547364,60.0,5.21923828125,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.43353443290107e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.337224087677896e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0004712227964773,285.1268005371094,294.1499938964844,292.5033264160156,285.5474548339844,294.3561706542969,292.7059020996094,284.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474723424076956e-09,0.0010052159195765,-0.0160149205476045,0.0,0.0,0.0,-0.0080226147547364,60.0,5.21923828125,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.429940109839664e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.930197848007084e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.334427937166765e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.930181840900332e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004710432258434,285.1251525878906,294.1499938964844,292.4750061035156,285.53521728515625,294.3394470214844,292.67877197265625,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429864196633161e-09,0.0010048323310911,-0.015897411853075,0.0,0.0,0.0,-0.0080003766342997,60.0,5.195674896240234,-0.0,-6.884177849997286e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.426433098269626e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,7.331700180657208e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.926489292411134e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004708680789917,285.12353515625,294.1499938964844,292.4466552734375,285.5229797363281,294.3226318359375,292.6517028808594,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386103645894536e-09,0.0010044580558314,-0.015782780945301,0.0,0.0,0.0,-0.0079786824062466,60.0,5.172177791595459,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.419964044354856e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.919692092807963e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.326668128371239e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.919676813296974e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004705449391622,285.120361328125,294.1499938964844,292.3900146484375,285.4984436035156,294.2886962890625,292.5975952148437,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305369115722215e-09,0.001003767712973,-0.0155712962150573,0.0,0.0,0.0,-0.0079386588186025,60.0,5.12551736831665,-0.0,-6.86959751305949e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.419964044354856e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.919692092807963e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.326668128371239e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.919676813296974e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004705449391622,285.120361328125,294.1499938964844,292.3900146484375,285.4984436035156,294.2886962890625,292.5975952148437,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305369115722215e-09,0.001003767712973,-0.0155712962150573,0.0,0.0,0.0,-0.0079386588186025,60.0,5.12551736831665,-0.0,-6.86959751305949e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.41444595810026e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.913866233546288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004702693549916,285.1172180175781,294.1499938964844,292.3333435058594,285.47381591796875,294.25439453125,292.5435485839844,284.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236493543809729e-09,0.0010031787678599,-0.0153908738866448,0.0,0.0,0.0,-0.0079045137390494,60.0,5.079419136047363,-0.0,-6.861537116265026e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.41444595810026e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.913866233546288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004702693549916,285.1172180175781,294.1499938964844,292.3333435058594,285.47381591796875,294.25439453125,292.5435485839844,284.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236493543809729e-09,0.0010031787678599,-0.0153908738866448,0.0,0.0,0.0,-0.0079045137390494,60.0,5.079419136047363,-0.0,-6.861537116265026e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.410258644493295e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.90947155514732e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.909457003232092e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004700601857621,285.1141967773437,294.1499938964844,292.27667236328125,285.4490966796875,294.2196960449219,292.4894104003906,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027376702055,6.184189604852008e-09,0.0010027315001934,-0.0152538614347577,0.0,0.0,0.0,-0.0078785847872495,60.0,5.034096717834473,-0.0,-6.85542005385287e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.410258644493295e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.90947155514732e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.909457003232092e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004700601857621,285.1141967773437,294.1499938964844,292.27667236328125,285.4490966796875,294.2196960449219,292.4894104003906,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027376702055,6.184189604852008e-09,0.0010027315001934,-0.0152538614347577,0.0,0.0,0.0,-0.0078785847872495,60.0,5.034096717834473,-0.0,-6.85542005385287e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.407617471879348e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.90669068414718e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.317063864320517e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.90667540463619e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004699282872024,285.1112060546875,294.1499938964844,292.2200012207031,285.4242248535156,294.18463134765625,292.43505859375,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024551302194,6.151158249423361e-09,0.0010024489602074,-0.0151673331856727,0.0,0.0,0.0,-0.0078622093424201,60.0,4.989620208740234,-0.0,-6.851557543541277e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.407617471879348e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.90669068414718e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.317063864320517e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.90667540463619e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004699282872024,285.1112060546875,294.1499938964844,292.2200012207031,285.4242248535156,294.18463134765625,292.43505859375,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024551302194,6.151158249423361e-09,0.0010024489602074,-0.0151673331856727,0.0,0.0,0.0,-0.0078622093424201,60.0,4.989620208740234,-0.0,-6.851557543541277e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.406921162735672e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.905956540023908e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.316522533074021e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.90594198810868e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.000469893508125,285.1097412109375,294.1499938964844,292.1916809082031,285.4117126464844,294.1669616699219,292.40777587890625,284.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.142417241505882e-09,0.0010023742215707,-0.0151444356888532,0.0,0.0,0.0,-0.0078578758984804,60.0,4.967727184295654,-0.0,-6.850535783087254e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.40684913075529e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.905881597660482e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.316466508200392e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.905866318149492e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004698899283539,285.1082763671875,294.1499938964844,292.163330078125,285.3992004394531,294.149169921875,292.38037109375,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023721260949,6.141463337883124e-09,0.0010023659560829,-0.0151419369503855,0.0,0.0,0.0,-0.0078574027866125,60.0,4.94615650177002,-0.0,-6.850424227877738e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.408274490851908e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.907381900120528e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.317574636545032e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.907367348205298e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.000469961145427,285.1054382324219,294.1499938964844,292.1066589355469,285.3739929199219,294.11334228515625,292.3251647949219,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159101229030739e-09,0.0010025167139247,-0.0151881398633122,0.0,0.0,0.0,-0.007866146042943,60.0,4.903826713562012,-0.0,-6.852486222896914e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.408274490851908e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.907381900120528e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.317574636545032e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.907367348205298e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.000469961145427,285.1054382324219,294.1499938964844,292.1066589355469,285.3739929199219,294.11334228515625,292.3251647949219,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159101229030739e-09,0.0010025167139247,-0.0151881398633122,0.0,0.0,0.0,-0.007866146042943,60.0,4.903826713562012,-0.0,-6.852486222896914e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.412318468093872e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.911640518112108e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.320719305425882e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.91162596619688e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004701631842181,285.1026611328125,294.1499938964844,292.04998779296875,285.3486022949219,294.0771484375,292.269287109375,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209368574872087e-09,0.0010029465192928,-0.0153198195621371,0.0,0.0,0.0,-0.0078910654410719,60.0,4.862785339355469,-0.0,-6.858364542949857e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.412318468093872e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.911640518112108e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.320719305425882e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.91162596619688e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004701631842181,285.1026611328125,294.1499938964844,292.04998779296875,285.3486022949219,294.0771484375,292.269287109375,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209368574872087e-09,0.0010029465192928,-0.0153198195621371,0.0,0.0,0.0,-0.0078910654410719,60.0,4.862785339355469,-0.0,-6.858364542949857e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.42030965234153e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.326934428419918e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.920040611177684e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004705623723566,285.0999450683594,294.1499938964844,291.9930114746094,285.3231201171875,294.04052734375,292.2125244140625,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.823309421539307,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.42030965234153e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.326934428419918e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.920040611177684e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004705623723566,285.0999450683594,294.1499938964844,291.9930114746094,285.3231201171875,294.04052734375,292.2125244140625,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.823309421539307,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.434556704945862e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.935043635778128e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004712740483228,285.0972900390625,294.1499938964844,291.9354248046875,285.29766845703125,294.0035400390625,292.154296875,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786169052124023,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.434556704945862e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.935043635778128e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004712740483228,285.0972900390625,294.1499938964844,291.9354248046875,285.29766845703125,294.0035400390625,292.154296875,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786169052124023,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.44382554735057e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.345224003074691e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.944804332917556e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004717370611615,285.0959777832031,294.1499938964844,291.90643310546875,285.28497314453125,293.98486328125,292.12451171875,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649005233412e-09,0.0010063004447147,-0.0163473971188068,0.0,0.0,0.0,-0.0080855330452322,60.0,4.768543243408203,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.45476713241078e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.353734690696001e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.956326539395376e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0004722836310975,285.0946960449219,294.1499938964844,291.8772888183594,285.27227783203125,293.9660949707031,292.09423828125,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737922664257212e-09,0.0010074655292555,-0.0167043525725603,0.0,0.0,0.0,-0.0081530893221497,60.0,4.751550674438477,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.481464803684504e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.98444011202082e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004736172559205,285.0921325683594,294.1499938964844,291.8187255859375,285.2469482421875,293.92822265625,292.0321044921875,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070455776414519e-09,0.0010103088570758,-0.0175753664225339,0.0,0.0,0.0,-0.0083179399371147,60.0,4.719543933868408,-0.0,-6.959447773624562e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.481464803684504e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.98444011202082e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004736172559205,285.0921325683594,294.1499938964844,291.8187255859375,285.2469482421875,293.92822265625,292.0321044921875,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070455776414519e-09,0.0010103088570758,-0.0175753664225339,0.0,0.0,0.0,-0.0083179399371147,60.0,4.719543933868408,-0.0,-6.959447773624562e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
