time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004565644776448,285.05645751953125,294.1499938964844,288.42498779296875,283.3124694824219,290.63592529296875,288.7066650390625,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173294148261e-09,0.0009738883818499,-0.0064166048541665,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1281497478485107,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.13621552172117e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.105954136932269e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.620875061955304e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004563723050523,285.05694580078125,294.1499938964844,288.4066772460937,283.3104248046875,290.61669921875,288.6930847167969,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909689731895,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1143715381622314,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004560026573017,285.05792236328125,294.1499938964844,288.3699951171875,283.3064270019531,290.57830810546875,288.6661376953125,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492767952382,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0869157314300537,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004560026573017,285.05792236328125,294.1499938964844,288.3699951171875,283.3064270019531,290.57830810546875,288.6661376953125,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492767952382,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0869157314300537,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004556560306809,285.0589294433594,294.1499938964844,288.3333435058594,283.30255126953125,290.5399475097656,288.6395568847656,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226436376571,0.0,0.0,0.0,-0.0060940594412386,60.0,2.0596187114715576,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004556560306809,285.0589294433594,294.1499938964844,288.3333435058594,283.30255126953125,290.5399475097656,288.6395568847656,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226436376571,0.0,0.0,0.0,-0.0060940594412386,60.0,2.0596187114715576,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.598966425983237e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004553328617475,285.0599365234375,294.1499938964844,288.2966613769531,283.2987976074219,290.50164794921875,288.6132202148437,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503850904389537e-09,0.0009712603059597,-0.0056113200262188,0.0,0.0,0.0,-0.0060540786944329,60.0,2.032470703125,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.598966425983237e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004553328617475,285.0599365234375,294.1499938964844,288.2966613769531,283.2987976074219,290.50164794921875,288.6132202148437,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503850904389537e-09,0.0009712603059597,-0.0056113200262188,0.0,0.0,0.0,-0.0060540786944329,60.0,2.032470703125,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.592760034138335e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.592755668563768e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004550384765025,285.0609741210937,294.1499938964844,288.260009765625,283.2951354980469,290.46343994140625,288.587158203125,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.4303916656975844e-09,0.0009706321288831,-0.0054188314825296,0.0,0.0,0.0,-0.006017661653459,60.0,2.005500316619873,-0.0,-6.423486098583453e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.592760034138335e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.592755668563768e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004550384765025,285.0609741210937,294.1499938964844,288.260009765625,283.2951354980469,290.46343994140625,288.587158203125,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.4303916656975844e-09,0.0009706321288831,-0.0054188314825296,0.0,0.0,0.0,-0.006017661653459,60.0,2.005500316619873,-0.0,-6.423486098583453e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.106751531362534e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.58985328907147e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.083037780830637e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.589848923496902e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004549005825538,285.0615234375,294.1499938964844,288.2416687011719,283.2933654785156,290.4443359375,288.57421875,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959811912277473e-09,0.0009703378309495,-0.005328663624823,0.0,0.0,0.0,-0.0060006026178598,60.0,1.9920730590820312,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.58710807026364e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004547703720163,285.0620422363281,294.1499938964844,288.22332763671875,283.29156494140625,290.4252319335937,288.5613098144531,285.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363484963296969e-09,0.0009700599475763,-0.0052435118705034,0.0,0.0,0.0,-0.0059844925999641,60.0,1.9786862134933472,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.584232611814514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004546341951936,285.0626220703125,294.1499938964844,288.2027893066406,283.28961181640625,290.40386962890625,288.5469055175781,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294968176656994e-09,0.0009697693167254,-0.0051544508896768,0.0,0.0,0.0,-0.0059676435776054,60.0,1.963745713233948,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.099435555981472e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.582148777553812e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.582144411979245e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004545351548586,285.0631103515625,294.1499938964844,288.1866760253906,283.2880554199219,290.3870849609375,288.5355834960937,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695602348074,2.3047794783792597e-09,0.0009695579065009,-0.0050896820612251,0.0,0.0,0.0,-0.0059553897008299,60.0,1.952043414115905,-0.0,-6.409275243868251e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.095430868910626e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.074232416925952e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.5779265393503e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000454335095128,285.064208984375,294.1499938964844,288.1499938964844,283.2846069335937,290.3489990234375,288.5099182128906,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548434230884595e-09,0.0009691308951005,-0.0049588317051529,0.0,0.0,0.0,-0.0059306342154741,60.0,1.9255682229995728,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.095430868910626e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.074232416925952e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.5779265393503e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000454335095128,285.064208984375,294.1499938964844,288.1499938964844,283.2846069335937,290.3489990234375,288.5099182128906,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548434230884595e-09,0.0009691308951005,-0.0049588317051529,0.0,0.0,0.0,-0.0059306342154741,60.0,1.9255682229995728,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.092748950934038e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.575107105774804e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.072146399877965e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.575102740200236e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004542011301964,285.0653076171875,294.1499938964844,288.1101989746094,283.2789306640625,290.3109130859375,288.4840393066406,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213950678917627e-09,0.0009688448044471,-0.0048711844719946,0.0,0.0,0.0,-0.0059140520170331,60.0,1.8983039855957031,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.092748950934038e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.575107105774804e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.072146399877965e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.575102740200236e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004542011301964,285.0653076171875,294.1499938964844,288.1101989746094,283.2789306640625,290.3109130859375,288.4840393066406,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213950678917627e-09,0.0009688448044471,-0.0048711844719946,0.0,0.0,0.0,-0.0059140520170331,60.0,1.8983039855957031,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.09189329831861e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574206342222168e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.5742019766476e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004541584057733,285.06640625,294.1499938964844,288.064453125,283.2690124511719,290.272705078125,288.4572448730469,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.210708283101326e-09,0.0009687533602118,-0.0048431809991598,0.0,0.0,0.0,-0.0059087537229061,60.0,1.8684289455413816,-0.0,-6.398643392913074e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.09189329831861e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574206342222168e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.5742019766476e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004541584057733,285.06640625,294.1499938964844,288.064453125,283.2690124511719,290.272705078125,288.4572448730469,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.210708283101326e-09,0.0009687533602118,-0.0048431809991598,0.0,0.0,0.0,-0.0059087537229061,60.0,1.8684289455413816,-0.0,-6.398643392913074e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.092159598367287e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.574486466590316e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.071688014548272e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.574482101015748e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004541717062238,285.0669860839844,294.1499938964844,288.0395202636719,283.2625732421875,290.2535400390625,288.4432678222656,285.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687837446108,2.2140060895736724e-09,0.0009687815327197,-0.0048518227413296,0.0,0.0,0.0,-0.0059103886596858,60.0,1.852230429649353,-0.0,-6.399015717306611e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.0928420831915e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.575205331202596e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.072218431858346e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.575200965628028e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004542057868093,285.06756591796875,294.1499938964844,288.0133056640625,283.2552185058594,290.2343139648437,288.4288635253906,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688562131486,2.222489747794043e-09,0.0009688540012575,-0.0048740529455244,0.0,0.0,0.0,-0.0059145940467715,60.0,1.835305333137512,-0.0,-6.399974239457151e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.095547284232453e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.578053868608548e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.074322638800368e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.57804950303398e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004543409449979,285.0686950683594,294.1499938964844,287.9572448730469,283.2378234863281,290.1956787109375,288.3984069824219,285.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691441664472,2.2561623680417142e-09,0.0009691419545561,-0.0049622878432273,0.0,0.0,0.0,-0.0059312870725989,60.0,1.799263596534729,-0.0,-6.403779906349882e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.095547284232453e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.578053868608548e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.074322638800368e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.57804950303398e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004543409449979,285.0686950683594,294.1499938964844,287.9572448730469,283.2378234863281,290.1956787109375,288.3984069824219,285.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691441664472,2.2561623680417142e-09,0.0009691419545561,-0.0049622878432273,0.0,0.0,0.0,-0.0059312870725989,60.0,1.799263596534729,-0.0,-6.403779906349882e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.099877206608652e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.582612983649597e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.077689951984212e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.58260934567079e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.000454557215562,285.06988525390625,294.1499938964844,287.8967590332031,283.2172241210937,290.1566467285156,288.3648986816406,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696051711216,2.310071467448438e-09,0.0009696029010228,-0.0051035494543612,0.0,0.0,0.0,-0.0059580118395388,60.0,1.7602027654647827,-0.0,-6.409874231394498e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.099877206608652e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.582612983649597e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.077689951984212e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.58260934567079e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.000454557215562,285.06988525390625,294.1499938964844,287.8967590332031,283.2172241210937,290.1566467285156,288.3648986816406,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696051711216,2.310071467448438e-09,0.0009696029010228,-0.0051035494543612,0.0,0.0,0.0,-0.0059580118395388,60.0,1.7602027654647827,-0.0,-6.409874231394498e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.10587768885307e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.588932152837516e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.08235747879371e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.588927787262946e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004548569850157,285.0710754394531,294.1499938964844,287.8323974609375,283.1937255859375,290.1171875,288.32781982421875,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702442330308,2.3848001351467474e-09,0.0009702418465167,-0.0052993660792708,0.0,0.0,0.0,-0.0059950579889118,60.0,1.7187614440917969,-0.0,-6.418326847779099e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.10587768885307e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.588932152837516e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.08235747879371e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.588927787262946e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004548569850157,285.0710754394531,294.1499938964844,287.8323974609375,283.1937255859375,290.1171875,288.32781982421875,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702442330308,2.3848001351467474e-09,0.0009702418465167,-0.0052993660792708,0.0,0.0,0.0,-0.0059950579889118,60.0,1.7187614440917969,-0.0,-6.418326847779099e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.113543637795374e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.597004827810451e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.088320126058534e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.597001189831644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004552399332169,285.072265625,294.1499938964844,287.7646484375,283.16766357421875,290.07720947265625,288.2865600585937,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710607700981,2.48028020344293e-09,0.0009710582671687,-0.0055495575070381,0.0,0.0,0.0,-0.0060423915274441,60.0,1.675175428390503,-0.0,-6.429134913332747e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.113543637795374e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.597004827810451e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.088320126058534e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.597001189831644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004552399332169,285.072265625,294.1499938964844,287.7646484375,283.16766357421875,290.07720947265625,288.2865600585937,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710607700981,2.48028020344293e-09,0.0009710582671687,-0.0055495575070381,0.0,0.0,0.0,-0.0060423915274441,60.0,1.675175428390503,-0.0,-6.429134913332747e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.11792812985368e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.09172963979654e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.601617784937844e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004554589104373,285.0728759765625,294.1499938964844,287.72967529296875,283.1537780761719,290.0570373535156,288.26434326171875,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6527200937271118,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.122806659433992e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.606758976588026e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.095524051692337e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.606754611013456e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004557026259135,285.073486328125,294.1499938964844,287.6940612792969,283.139404296875,290.0367126464844,288.24072265625,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648362913039e-09,0.0009720447706058,-0.005851861089468,0.0,0.0,0.0,-0.0060995840467512,60.0,1.629789113998413,-0.0,-6.44220605749979e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.129647514782846e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.613962902221827e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.100844959495589e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.61395853664726e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004560443339869,285.07427978515625,294.1499938964844,287.6476135253906,283.1203308105469,290.0105285644531,288.2087707519531,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808579800530197e-09,0.0009727733558975,-0.0060751382261514,0.0,0.0,0.0,-0.0061418265104293,60.0,1.599912166595459,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.133780986303464e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.618315380066632e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.104059477569535e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.618311742087826e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.000456250825664,285.07470703125,294.1499938964844,287.62109375,283.1093139648437,289.9956970214844,288.1899719238281,285.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.7323434625969867e-09,0.0009732136386446,-0.0062100468203425,0.0,0.0,0.0,-0.006167349871248,60.0,1.582879662513733,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.146353841060773e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.113838364602998e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.631551802158356e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0004568788863252,285.0759582519531,294.1499938964844,287.5462951660156,283.07769775390625,289.9540405273437,288.1333923339844,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889590719671787e-09,0.0009745528805069,-0.0066204275935888,0.0,0.0,0.0,-0.0062449909746646,60.0,1.5346477031707764,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.146353841060773e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.113838364602998e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.631551802158356e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0004568788863252,285.0759582519531,294.1499938964844,287.5462951660156,283.07769775390625,289.9540405273437,288.1333923339844,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889590719671787e-09,0.0009745528805069,-0.0066204275935888,0.0,0.0,0.0,-0.0062449909746646,60.0,1.5346477031707764,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.12480177753605e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004575829952955,285.0772399902344,294.1499938964844,287.4701538085937,283.04498291015625,289.9117126464844,288.0704650878906,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4854527711868286,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.12480177753605e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004575829952955,285.0772399902344,294.1499938964844,287.4701538085937,283.04498291015625,289.9117126464844,288.0704650878906,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4854527711868286,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.662796946940944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004583610279951,285.0785217285156,294.1499938964844,287.3931884765625,283.0114440917969,289.86865234375,288.00048828125,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568304076448e-09,0.0009777133818715,-0.0075889038853347,0.0,0.0,0.0,-0.0064282221719622,60.0,1.435599446296692,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
