time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.662796946940944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004583610279951,285.0785217285156,294.1499938964844,287.3931884765625,283.0114440917969,289.86865234375,288.00048828125,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568304076448e-09,0.0009777133818715,-0.0075889038853347,0.0,0.0,0.0,-0.0064282221719622,60.0,1.435599446296692,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.184202644973992e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.671411680756135e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.143276161514223e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.67140804277733e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004587695002555,285.07916259765625,294.1499938964844,287.3545837402344,282.9945068359375,289.8468933105469,287.9634704589844,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4105439186096191,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.192719880957156e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.149900193326175e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.680377115728334e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004591949400492,285.0798034667969,294.1499938964844,287.31591796875,282.9775085449219,289.824951171875,287.9248046875,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3854360580444336,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004600793763529,285.08111572265625,294.1499938964844,287.2388610839844,282.94354248046875,289.7806396484375,287.84356689453125,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3352046012878418,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004600793763529,285.08111572265625,294.1499938964844,287.2388610839844,282.94354248046875,289.7806396484375,287.84356689453125,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3352046012878418,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004610004543792,285.0824584960937,294.1499938964844,287.1625061035156,282.9098815917969,289.7356262207031,287.75665283203125,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2852256298065186,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004610004543792,285.0824584960937,294.1499938964844,287.1625061035156,282.9098815917969,289.7356262207031,287.75665283203125,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2852256298065186,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004619406536221,285.08380126953125,294.1499938964844,287.0873718261719,282.8768920898437,289.6900329589844,287.66571044921875,285.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2357150316238403,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004619406536221,285.08380126953125,294.1499938964844,287.0873718261719,282.8768920898437,289.6900329589844,287.66571044921875,285.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2357150316238403,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266619599657132e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004628864116966,285.08514404296875,294.1499938964844,287.0139465332031,282.8450012207031,289.643798828125,287.57135009765625,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1871182918548584,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266619599657132e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004628864116966,285.08514404296875,294.1499938964844,287.0139465332031,282.8450012207031,289.643798828125,287.57135009765625,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1871182918548584,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.768134623300284e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.768130985321476e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004633576318155,285.0858459472656,294.1499938964844,286.9780578613281,282.82958984375,289.6204833984375,287.5233764648437,285.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1631814241409302,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.221987470984459e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.777977538760751e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004638247191905,285.0865173339844,294.1499938964844,286.9428100585937,282.8145751953125,289.5970153808594,287.4750671386719,285.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1396043300628662,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.29872112465091e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.792004857445136e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.23234552424401e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004644899745471,285.0875244140625,294.1499938964844,286.89324951171875,282.7937927246094,289.56304931640625,287.4052734375,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.106241226196289,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.236324017867446e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0004647455061785,285.0879211425781,294.1499938964844,286.8743896484375,282.7859802246094,289.5498046875,287.37811279296875,285.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0934698581695557,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004656389937736,285.0892944335937,294.1499938964844,286.80926513671875,282.7596435546875,289.5021057128906,287.2819519042969,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.049363374710083,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004656389937736,285.0892944335937,294.1499938964844,286.80926513671875,282.7596435546875,289.5021057128906,287.2819519042969,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.049363374710083,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.339063399238512e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004665051528718,285.0907287597656,294.1499938964844,286.7478942871094,282.73590087890625,289.4541015625,287.18731689453125,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0070843696594238,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.339063399238512e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004665051528718,285.0907287597656,294.1499938964844,286.7478942871094,282.73590087890625,289.4541015625,287.18731689453125,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0070843696594238,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.852007497102022e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004673364164773,285.0921325683594,294.1499938964844,286.6908264160156,282.71514892578125,289.40582275390625,287.095947265625,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878507926794e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9676370024681092,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.852007497102022e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004673364164773,285.0921325683594,294.1499938964844,286.6908264160156,282.71514892578125,289.40582275390625,287.095947265625,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878507926794e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9676370024681092,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.363760182168336e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.860494174063206e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.282930891960859e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.8604905360844e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004677388060372,285.0928649902344,294.1499938964844,286.6640625,282.7060546875,289.381591796875,287.0516967773437,285.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229346676613e-09,0.0009977117879316,-0.013716229237616,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9489076137542723,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.371620399178936e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.8687713034451e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.289044879144058e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.868767665466294e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004681314458139,285.09356689453125,294.1499938964844,286.6385498046875,282.6978454589844,289.3573608398437,287.00860595703125,285.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144356110404e-09,0.0009985490469262,-0.0139727396890521,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9309661984443665,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.386664169142024e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.884613245958462e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.300745346583426e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.884609607979657e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004688829358201,285.09503173828125,294.1499938964844,286.59161376953125,282.684326171875,289.30877685546875,286.9261169433594,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636873155832,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8974937200546265,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.386664169142024e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.884613245958462e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.300745346583426e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.884609607979657e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004688829358201,285.09503173828125,294.1499938964844,286.59161376953125,282.684326171875,289.30877685546875,286.9261169433594,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636873155832,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8974937200546265,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004695806419476,285.09649658203125,294.1499938964844,286.55047607421875,282.6750183105469,289.26025390625,286.8493347167969,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8676173090934753,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004695806419476,285.09649658203125,294.1499938964844,286.55047607421875,282.6750183105469,289.26025390625,286.8493347167969,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8676173090934753,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.000470209197374,285.09796142578125,294.1499938964844,286.5156555175781,282.6703186035156,289.2118530273437,286.779296875,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.841829240322113,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.000470209197374,285.09796142578125,294.1499938964844,286.5156555175781,282.6703186035156,289.2118530273437,286.779296875,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.841829240322113,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0004707506741397,285.09942626953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1636962890625,286.7164001464844,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8202742338180542,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0004707506741397,285.09942626953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1636962890625,286.7164001464844,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8202742338180542,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.928786312229931e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.333371468121186e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004709783243015,285.1001892089844,294.1499938964844,286.4764404296875,282.6727905273437,289.1397705078125,286.6881408691406,285.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086239169577e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8113967776298523,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.43268823903054e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004711819055955,285.1009216308594,294.1499938964844,286.46710205078125,282.67633056640625,289.115966796875,286.66162109375,285.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8035094141960144,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.437678090762348e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.9383330962155e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.340422598645091e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.938329458236694e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004714311799034,285.1021423339844,294.1499938964844,286.45623779296875,282.6850891113281,289.078125,286.6236877441406,285.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517999473487634e-09,0.0010055856546387,-0.0161282811313867,0.0,0.0,0.0,-0.0080440668389201,60.0,0.7936375737190247,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.939392475644128e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.341205491684377e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.93938956526108e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004714814713224,285.1024169921875,294.1499938964844,286.454345703125,282.6878967285156,289.0687255859375,286.6148681640625,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7915939688682556,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004716253606602,285.1039428710937,294.1499938964844,286.45001220703125,282.70562744140625,289.022216796875,286.5771484375,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396315577094e-09,0.0010059996275231,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7852096557617188,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004716253606602,285.1039428710937,294.1499938964844,286.45001220703125,282.70562744140625,289.022216796875,286.5771484375,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396315577094e-09,0.0010059996275231,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7852096557617188,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.442438022233546e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.344124605879188e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004716689581982,285.1054382324219,294.1499938964844,286.45001220703125,282.7259521484375,288.9764099121094,286.5470275878906,285.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7828317284584045,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.442438022233546e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.344124605879188e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004716689581982,285.1054382324219,294.1499938964844,286.45001220703125,282.7259521484375,288.9764099121094,286.5470275878906,285.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7828317284584045,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
