time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004671158676501,285.13653564453125,294.1499938964844,286.45001220703125,282.9120788574219,288.2160949707031,286.4506530761719,285.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7647951245307922,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004668395558837,285.1381225585937,294.1499938964844,286.45001220703125,282.9136962890625,288.1849365234375,286.4505310058594,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7638872265815735,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004668395558837,285.1381225585937,294.1499938964844,286.45001220703125,282.9136962890625,288.1849365234375,286.4505310058594,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7638872265815735,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.34311974560842e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0004667079192586,285.1388854980469,294.1499938964844,286.45001220703125,282.9143371582031,288.1695861816406,286.4504699707031,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7634451985359192,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004665810556616,285.1396789550781,294.1499938964844,286.45001220703125,282.91485595703125,288.1543884277344,286.4504089355469,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7630113959312439,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004663430445361,285.1412353515625,294.1499938964844,286.45001220703125,282.9156799316406,288.1243591308594,286.4503479003906,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7621704339981079,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004663430445361,285.1412353515625,294.1499938964844,286.45001220703125,282.9156799316406,288.1243591308594,286.4503479003906,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7621704339981079,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004661282873712,285.142822265625,294.1499938964844,286.45001220703125,282.9161376953125,288.09490966796875,286.4502868652344,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7613697648048401,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004661282873712,285.142822265625,294.1499938964844,286.45001220703125,282.9161376953125,288.09490966796875,286.4502868652344,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7613697648048401,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004659393744077,285.1443786621094,294.1499938964844,286.45001220703125,282.91632080078125,288.0659484863281,286.4502258300781,285.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7606130242347717,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004659393744077,285.1443786621094,294.1499938964844,286.45001220703125,282.91632080078125,288.0659484863281,286.4502258300781,285.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7606130242347717,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004657787212636,285.1459350585937,294.1499938964844,286.45001220703125,282.916259765625,288.0375366210937,286.4501953125,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7599040269851685,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004657787212636,285.1459350585937,294.1499938964844,286.45001220703125,282.916259765625,288.0375366210937,286.4501953125,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7599040269851685,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.817713726079091e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004657098033931,285.1466979980469,294.1499938964844,286.45001220703125,282.9161376953125,288.0235290527344,286.4501647949219,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902992931867175e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.007336295209825,60.0,0.7595692276954651,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.81642588158138e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004656487144529,285.1474914550781,294.1499938964844,286.45001220703125,282.9159545898437,288.0096130371094,286.4501647949219,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7592471837997437,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004655515658669,285.1490478515625,294.1499938964844,286.45001220703125,282.9154968261719,287.9822082519531,286.4501342773437,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7586438655853271,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004655515658669,285.1490478515625,294.1499938964844,286.45001220703125,282.9154968261719,287.9822082519531,286.4501342773437,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7586438655853271,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.3187227321323e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004654892545659,285.1506042480469,294.1499938964844,286.45001220703125,282.9149169921875,287.95526123046875,286.4501037597656,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352388925034575e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7580990791320801,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.3187227321323e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004654892545659,285.1506042480469,294.1499938964844,286.45001220703125,282.9149169921875,287.95526123046875,286.4501037597656,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352388925034575e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7580990791320801,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004654434451367,285.15216064453125,294.1499938964844,286.45001220703125,282.9140014648437,287.9288024902344,286.4500732421875,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7576024532318115,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004654434451367,285.15216064453125,294.1499938964844,286.45001220703125,282.9140014648437,287.9288024902344,286.4500732421875,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7576024532318115,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.316801151726396e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000465393270133,285.1537170410156,294.1499938964844,286.45001220703125,282.9125061035156,287.90283203125,286.4500732421875,285.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7571170926094055,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.316801151726396e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000465393270133,285.1537170410156,294.1499938964844,286.45001220703125,282.9125061035156,287.90283203125,286.4500732421875,285.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7571170926094055,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.810478513827547e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004653666110243,285.15447998046875,294.1499938964844,286.45001220703125,282.9115600585937,287.8900146484375,286.4500732421875,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.012163670733571,0.0,0.0,0.0,-0.0072938143275678,60.0,0.756873607635498,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.315714123658836e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.245559390867129e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.809895709622651e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004653389623854,285.1552734375,294.1499938964844,286.45001220703125,282.91046142578125,287.8773193359375,286.4500427246094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7566291689872742,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000465280667413,285.15679931640625,294.1499938964844,286.45001220703125,282.90789794921875,287.85223388671875,286.4500427246094,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7561371326446533,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000465280667413,285.15679931640625,294.1499938964844,286.45001220703125,282.90789794921875,287.85223388671875,286.4500427246094,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7561371326446533,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004652184143196,285.1583557128906,294.1499938964844,286.45001220703125,282.90478515625,287.8276062011719,286.4500427246094,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.75564044713974,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004652184143196,285.1583557128906,294.1499938964844,286.45001220703125,282.90478515625,287.8276062011719,286.4500427246094,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.75564044713974,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.000465152261313,285.1598815917969,294.1499938964844,286.45001220703125,282.90118408203125,287.80340576171875,286.4500427246094,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7551392912864685,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.000465152261313,285.1598815917969,294.1499938964844,286.45001220703125,282.90118408203125,287.80340576171875,286.4500427246094,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7551392912864685,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004650822957046,285.16143798828125,294.1499938964844,286.45001220703125,282.8970947265625,287.7796630859375,286.45001220703125,285.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7546336054801941,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004650822957046,285.16143798828125,294.1499938964844,286.45001220703125,282.8970947265625,287.7796630859375,286.45001220703125,285.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7546336054801941,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0004650459159165,285.1622009277344,294.1499938964844,286.45001220703125,282.8948669433594,287.7679443359375,286.45001220703125,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7543789744377136,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004650086048059,285.1629638671875,294.1499938964844,286.45001220703125,282.8925170898437,287.7563171386719,286.45001220703125,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7541232705116272,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.307553409598768e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.80130207608454e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000464931334136,285.1644897460937,294.1499938964844,286.45001220703125,282.88751220703125,287.7333984375,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7536088228225708,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.307553409598768e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.80130207608454e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000464931334136,285.1644897460937,294.1499938964844,286.45001220703125,282.88751220703125,287.7333984375,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7536088228225708,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.305934509029612e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.000464850483695,285.166015625,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7530898451805115,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.305934509029612e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.000464850483695,285.166015625,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7530898451805115,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
