time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0004616269434336,285.2909240722656,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,285.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.559691309928894,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004608483577612,285.2919311523437,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1221923828125,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5886632204055786,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004608483577612,285.2919311523437,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1221923828125,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5886632204055786,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004601622931659,285.2928771972656,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,286.1469116210937,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,0.6173986196517944,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004601037653628,285.2929382324219,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.14910888671875,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920680199383e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.619965672492981,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004594011697918,285.2939453125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6534767150878906,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004594011697918,285.2939453125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6534767150878906,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004587505827657,285.2949523925781,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6894528269767761,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004587505827657,285.2949523925781,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6894528269767761,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004584452253766,285.2954406738281,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257576428383e-09,0.0009778740350157,-0.0076378732919692,0.0,0.0,0.0,-0.0064374916255474,60.0,0.708235502243042,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0004581557586789,285.2959289550781,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.0009772565681487,-0.0074486853554844,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7276763319969177,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004576244973577,285.2969055175781,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7683000564575195,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004576244973577,285.2969055175781,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7683000564575195,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004571648023556,285.2978820800781,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751430479809,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8116093277931213,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004571648023556,285.2978820800781,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751430479809,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8116093277931213,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004567757714539,285.2988586425781,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8572986125946045,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004567757714539,285.2988586425781,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8572986125946045,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004564631090033,285.2998352050781,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.9055588841438292,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004564631090033,285.2998352050781,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.9055588841438292,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0004563334514386,285.30029296875,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9305962920188904,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004562277172226,285.30078125,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9563628435134888,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0004560777160804,285.3017272949219,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0097737312316897,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0004560777160804,285.3017272949219,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0097737312316897,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.050000000745058,0.0004560134548228,285.3026733398437,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.4040832519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0661113262176514,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.050000000745058,0.0004560134548228,285.3026733398437,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.4040832519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0661113262176514,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.6342934370040894,0.050000000745058,0.0408383905887603,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.6342934370040894,0.050000000745058,0.0430047959089279,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.6342934370040894,0.050000000745058,0.0317631959915161,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.6342934370040894,0.050000000745058,0.0430047921836376,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.6342934370040894,0.050000000745058,0.2039962261915207,285.3948059082031,291.1499938964844,287.0957336425781,283.8036499023437,293.8519897460937,295.6716003417969,285.5486755371094,1.0,0.1097209304571151,0.0688011869788169,0.0688011869788169,1.0,1.0,-0.4365549087524414,0.0001793832634575,0.4363755285739898,-0.135900542140007,0.0,0.0,0.0,10.14268684387207,60.0,1143.785888671875,-0.0,12.277831077575684,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6311501860618591,0.050000000745058,0.0452368073165416,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6311501860618591,0.050000000745058,0.0476365350186824,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6311501860618591,0.050000000745058,0.0351841822266578,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6311501860618591,0.050000000745058,0.0476365350186824,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6311501860618591,0.050000000745058,0.2259672135114669,286.1031494140625,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.0838317871094,286.729736328125,1.0,0.1210918352007865,0.1376023739576339,0.1376023739576339,1.0,1.0,-0.4820054471492767,0.0094726914539933,0.4725327491760254,-0.1362722367048263,0.0,0.0,0.0,12.502946853637695,60.0,2351.5361328125,-0.0,16.681041717529297,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.2281891256570816,288.17449951171875,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5522155761719,1.0,0.140596866607666,0.2752047479152679,0.2752047479152679,1.0,1.0,-0.4867465496063232,0.0431760996580123,0.443570464849472,-0.1038044765591621,0.0,0.0,0.0,20.02581596374512,60.0,2292.896484375,-0.0,23.189451217651367,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.5708246231079102,0.050000000745058,0.2281891256570816,288.17449951171875,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5522155761719,1.0,0.140596866607666,0.2752047479152679,0.2752047479152679,1.0,1.0,-0.4867465496063232,0.0431760996580123,0.443570464849472,-0.1038044765591621,0.0,0.0,0.0,20.02581596374512,60.0,2292.896484375,-0.0,23.189451217651367,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.5490897297859192,0.050000000745058,0.0458190031349659,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.5490897297859192,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.5490897297859192,0.050000000745058,0.2288753986358642,288.87860107421875,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.2049865722656,1.0,0.1489993631839752,0.3440059423446655,0.3440059423446655,1.0,1.0,-0.4882105886936188,0.0698464438319206,0.4183641374111175,-0.0775866955518722,0.0,0.0,0.0,23.70077133178711,60.0,2083.368408203125,-0.0,26.341796875,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44500732421875,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44500732421875,0.5323056578636169,0.050000000745058,0.0483881495893001,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44500732421875,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44500732421875,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44500732421875,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5056457519531,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.804931640625,1.0,0.1565587669610977,0.4752047657966614,0.4752047657966614,0.9981722831726074,1.0,-0.4896126091480255,0.1322667300701141,0.3573458790779114,-0.0157562624663114,0.0,0.0,0.0,27.22687149047852,60.0,1882.923583984375,-0.0,29.372203826904297,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.2307278513908386,290.56036376953125,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885986328125,290.7532653808594,1.0,0.1693811416625976,0.7376023530960083,0.7376023530960083,0.994516909122467,1.0,-0.4921622574329376,0.2055502235889434,0.2866120338439941,0.056652370840311,0.0,0.0,0.0,33.63572311401367,60.0,1267.8428955078125,-0.0,34.93745422363281,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5095110535621643,0.050000000745058,0.2307278513908386,290.56036376953125,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885986328125,290.7532653808594,1.0,0.1693811416625976,0.7376023530960083,0.7376023530960083,0.994516909122467,1.0,-0.4921622574329376,0.2055502235889434,0.2866120338439941,0.056652370840311,0.0,0.0,0.0,33.63572311401367,60.0,1267.8428955078125,-0.0,34.93745422363281,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2136535644531,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.3577880859375,1.0,0.1795417368412017,1.0,1.0,0.9908615350723268,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08930969238281,60.0,866.2168579101562,-0.0,39.733985900878906,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2136535644531,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.3577880859375,1.0,0.1795417368412017,1.0,1.0,0.9908615350723268,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08930969238281,60.0,866.2168579101562,-0.0,39.733985900878906,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7565612792969,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8787536621094,1.0,0.187503769993782,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.601707458496094,48.0,667.4299926757812,-0.0,43.73630905151367,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317199707031,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7565612792969,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8787536621094,1.0,0.187503769993782,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.601707458496094,48.0,667.4299926757812,-0.0,43.73630905151367,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
