time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.4833912849426269,0.050000000745058,0.0466059446334838,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.4833912849426269,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.4833912849426269,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.4833912849426269,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.4833912849426269,0.050000000745058,0.2328063547611236,292.1673583984375,290.6499938964844,287.8399353027344,284.3433837890625,293.6783142089844,298.2332763671875,292.2676086425781,1.0,0.1890452653169632,1.0,1.0,0.9898383617401124,1.0,-0.4965963959693908,0.217449352145195,0.279147058725357,0.0676400363445282,0.0,0.0,0.0,44.76592254638672,48.0,538.872802734375,-0.0,44.77347183227539,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859436035156,0.4834646582603454,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859436035156,0.4834646582603454,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859436035156,0.4834646582603454,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859436035156,0.4834646582603454,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859436035156,0.4834646582603454,0.050000000745058,0.2327995598316192,292.2060546875,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3041687011719,1.0,0.1889516413211822,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.729637145996094,36.0,527.0439453125,-0.0,44.74111557006836,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.2326876372098922,292.39581298828125,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4834899902344,1.0,0.1877610832452774,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.13099670410156,36.0,469.7277221679688,-0.0,44.20756149291992,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5653686523437,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6438903808594,1.0,0.185481771826744,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719985961914,25.0,419.6737976074219,-0.0,43.11838912963867,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8535461425781,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9170837402344,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1367492675781,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8535461425781,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9170837402344,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1367492675781,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067854046821594,0.1824488043785095,0.1264113634824752,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.2303359508514404,293.1343078613281,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752169281244278,1.0,1.0,0.9802290797233582,1.0,-0.5999886393547058,0.2613222897052765,0.3386663794517517,0.0884415581822395,0.0,0.0,0.0,32.39769744873047,25.0,317.13165283203125,-0.0,45.33412551879883,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067854046821594,0.1824488043785095,0.1264113634824752,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.2303359508514404,293.1343078613281,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752169281244278,1.0,1.0,0.9802290797233582,1.0,-0.5999886393547058,0.2613222897052765,0.3386663794517517,0.0884415581822395,0.0,0.0,0.0,32.39769744873047,25.0,317.13165283203125,-0.0,45.33412551879883,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.8273525834083557,0.1703382134437561,0.1492186933755874,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371622085571,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886413574219,0.8638680577278137,0.1919509321451187,0.1328658163547516,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371622085571,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371622085571,0.050000000745058,0.2288344502449035,293.380615234375,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748037487268448,1.0,1.0,0.8533883094787598,1.0,-0.7289059162139893,0.3204997479915619,0.4084061682224273,0.1217651963233947,0.0,0.0,0.0,25.531009674072266,25.0,269.18017578125,-0.0,53.64701843261719,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.8273525834083557,0.1703382134437561,0.1492186933755874,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371622085571,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886413574219,0.8638680577278137,0.1919509321451187,0.1328658163547516,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371622085571,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371622085571,0.050000000745058,0.2288344502449035,293.380615234375,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748037487268448,1.0,1.0,0.8533883094787598,1.0,-0.7289059162139893,0.3204997479915619,0.4084061682224273,0.1217651963233947,0.0,0.0,0.0,25.531009674072266,25.0,269.18017578125,-0.0,53.64701843261719,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4844665527344,0.8644503951072693,0.1736888289451599,0.0826624259352684,297.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4850769042969,0.8938204646110535,0.1551985144615173,0.096058078110218,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4844665527344,0.8644503951072693,0.1996732950210571,0.0642929971218109,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4668884277344,0.7108063697814941,0.050000000745058,0.0476173236966133,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.9502482414245604,0.1580372452735901,0.537077009677887,293.4910583496094,288.1499938964844,288.4977111816406,284.7185974121094,293.8223571777344,298.0867919921875,293.5220642089844,1.0,0.1794233471155166,1.0,1.0,0.7900338172912598,1.0,-0.979407012462616,0.4359293282032013,0.5434777140617371,0.1911517977714538,0.0,0.0,0.0,12.429309844970703,25.0,234.3466644287109,-0.0,75.08075714111328,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722961425781,0.8870164155960083,0.1796391010284423,0.0970274731516838,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870164155960083,0.158494770526886,0.1021745949983596,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722961425781,0.8870164155960083,0.2088906317949295,0.0754658132791519,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7571232318878174,0.1469238251447677,0.0632256940007209,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870164155960083,0.1616075485944748,0.4846723079681396,293.5746765136719,287.6499938964844,288.5727233886719,284.7580261230469,293.7797546386719,298.1271057128906,293.5873107910156,1.0,0.1820628345012664,1.0,1.0,0.7265475392341614,1.0,-0.9871352910995485,0.4506147503852844,0.5365205407142639,0.2038321495056152,0.0,0.0,0.0,13.392359733581545,45.0,177.0498504638672,-0.0,77.08698272705078,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841100335121155,0.1857633888721466,0.095073290169239,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841100335121155,0.162410706281662,0.1001167520880699,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841100335121155,0.217387706041336,0.0739458948373794,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.9417173862457277,0.1490876674652099,0.1189315542578697,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841100335121155,0.16565503180027,0.4749107658863067,293.6087646484375,287.6499938964844,288.6480407714844,284.7970275878906,293.6585388183594,298.1595458984375,293.61187744140625,1.0,0.1884656995534896,1.0,1.0,0.6631271839141846,1.0,-1.025204062461853,0.4874883592128753,0.5377157330513,0.2335810512304306,0.0,0.0,0.0,13.73758029937744,45.0,96.7535171508789,-0.0,85.99105834960938,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924502730369568,0.1914793998003006,0.1007751002907753,297.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924502730369568,0.1662654876708984,0.1061210259795188,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924502730369568,0.2250205427408218,0.0783806294202804,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8925605416297913,0.1518935114145279,0.1061592400074005,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924502730369568,0.1695913672447204,0.5033924579620361,293.5787658691406,287.1499938964844,288.7236633300781,284.835693359375,293.1522216796875,298.15704345703125,293.5524597167969,1.0,0.1969534307718277,1.0,1.0,0.551153302192688,1.0,-1.0740715265274048,0.5790566205978394,0.4950149357318878,0.3153636455535888,0.0,0.0,0.0,14.71143627166748,65.0,-106.13683319091795,-0.0,97.22498321533205,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.201074331998825,0.1100952699780464,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.1731189638376236,0.1159356161952018,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.2379846572875976,0.0856296494603157,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8389587402344,0.9853931069374084,0.155783861875534,0.1471989899873733,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.1764587312936782,0.5499486327171326,292.8294982910156,286.6499938964844,288.8755187988281,284.91180419921875,290.9879150390625,298.138916015625,292.6951599121094,1.0,0.2203044891357422,1.0,1.0,0.3272055685520172,1.0,-1.2110387086868286,0.9488372802734376,0.2622014284133911,0.657798171043396,0.0,0.0,0.0,17.22367286682129,85.0,-1116.41162109375,-0.0,136.49342346191406,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.201074331998825,0.1100952699780464,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.1731189638376236,0.1159356161952018,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.2379846572875976,0.0856296494603157,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8389587402344,0.9853931069374084,0.155783861875534,0.1471989899873733,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569030761719,0.905199646949768,0.1764587312936782,0.5499486327171326,292.8294982910156,286.6499938964844,288.8755187988281,284.91180419921875,290.9879150390625,298.138916015625,292.6951599121094,1.0,0.2203044891357422,1.0,1.0,0.3272055685520172,1.0,-1.2110387086868286,0.9488372802734376,0.2622014284133911,0.657798171043396,0.0,0.0,0.0,17.22367286682129,85.0,-1116.41162109375,-0.0,136.49342346191406,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280212402344,0.9256678819656372,0.2051904797554016,0.1253804415464401,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280212402344,0.9256678819656372,0.1762855499982834,0.13203164935112,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280212402344,0.9256678819656372,0.2452465146780014,0.0975181236863136,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61737060546875,0.9660080075263976,0.1561720967292785,0.1481470316648483,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280212402344,0.9256678819656372,0.179392859339714,0.6263012886047363,291.59979248046875,286.6499938964844,289.0008544921875,284.9732666015625,289.6026611328125,298.0717468261719,291.4675598144531,1.0,0.2453945428133011,1.0,1.0,0.1428060829639434,1.0,-1.355337142944336,1.2752270698547363,0.0801100432872772,0.9547837376594543,0.0,0.0,0.0,20.49978256225586,85.0,-1713.253662109375,-0.0,189.1555328369141,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695068359375,0.9302932024002076,0.2054902166128158,0.1290245652198791,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.9309829473495485,0.1765486150979995,0.1361280381679535,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695068359375,0.9302932024002076,0.2463107258081436,0.1003524363040924,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617248535156,0.9607925415039062,0.1560655385255813,0.1481469869613647,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695068359375,0.9302932024002076,0.1795695275068283,0.6445043683052063,291.34326171875,286.1499938964844,289.0277404785156,284.9862976074219,289.2513122558594,298.0539245605469,291.21502685546875,1.0,0.2514209449291229,1.0,1.0,0.1032578572630882,1.0,-1.389890432357788,1.3664648532867432,0.0234256815165281,1.0387990474700928,0.0,0.0,0.0,21.336957931518555,105.0,-1783.9136962890625,-0.0,203.5506286621093,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23516845703125,0.93797105550766,0.2050221264362335,0.1353759467601776,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297058105469,0.9865386486053468,0.1737406104803085,0.1655766814947128,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23516845703125,0.93797105550766,0.2503884732723236,0.1052924022078514,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.948958456516266,0.1544668227434158,0.1470170468091964,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.9910082221031188,0.1774686276912689,0.7986607551574707,290.2209167480469,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.93609619140625,290.1726379394531,1.0,0.2899581789970398,1.0,1.0,0.0619547143578529,1.0,-1.6211519241333008,1.6196503639221191,0.0015015430981293,1.2439870834350586,0.0,0.0,0.0,26.060731887817383,125.0,-1353.9246826171875,-0.0,315.1695556640625,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23516845703125,0.93797105550766,0.2050221264362335,0.1353759467601776,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297058105469,0.9865386486053468,0.1737406104803085,0.1655766814947128,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23516845703125,0.93797105550766,0.2503884732723236,0.1052924022078514,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.948958456516266,0.1544668227434158,0.1470170468091964,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.9910082221031188,0.1774686276912689,0.7986607551574707,290.2209167480469,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.93609619140625,290.1726379394531,1.0,0.2899581789970398,1.0,1.0,0.0619547143578529,1.0,-1.6211519241333008,1.6196503639221191,0.0015015430981293,1.2439870834350586,0.0,0.0,0.0,26.060731887817383,125.0,-1353.9246826171875,-0.0,315.1695556640625,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79595947265625,0.8395550847053528,0.197123497724533,0.1801172047853469,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.80068439245224,0.1710627973079681,0.163568690419197,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.901996910572052,0.2453525960445404,0.1737529933452606,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7696748375892639,0.152091234922409,0.1456915438175201,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.804117739200592,0.1727121174335479,0.7856549024581909,289.793701171875,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8040466308594,289.77740478515625,1.0,0.3290989696979522,1.0,1.0,0.0206515714526176,1.0,-1.7388962507247925,1.738863468170166,3.2788746466394514e-05,1.340295910835266,0.0,0.0,0.0,47.73292922973633,113.0,-715.6378173828125,-0.0,441.1955871582031,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79595947265625,0.8395550847053528,0.197123497724533,0.1801172047853469,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.80068439245224,0.1710627973079681,0.163568690419197,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.901996910572052,0.2453525960445404,0.1737529933452606,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7696748375892639,0.152091234922409,0.1456915438175201,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.804117739200592,0.1727121174335479,0.7856549024581909,289.793701171875,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8040466308594,289.77740478515625,1.0,0.3290989696979522,1.0,1.0,0.0206515714526176,1.0,-1.7388962507247925,1.738863468170166,3.2788746466394514e-05,1.340295910835266,0.0,0.0,0.0,47.73292922973633,113.0,-715.6378173828125,-0.0,441.1955871582031,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.70587158203125,0.7798382043838501,0.1942323595285415,0.1773457080125808,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.7458153367042542,0.1702408194541931,0.163143590092659,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.8377357125282288,0.242583155632019,0.1715603023767471,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.7190261483192444,0.150869071483612,0.1450460106134414,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.7473732233047485,0.1708414852619171,0.7789895534515381,289.7044982910156,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73309326171875,289.695068359375,1.0,0.34056556224823,1.0,1.0,0.0,1.0,-1.7236601114273071,1.723657250404358,2.848808208000264e-06,1.3281967639923096,0.0,0.0,0.0,61.598365783691406,113.0,-478.7698669433594,-0.0,472.81787109375,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.7500057816505432,0.1926279366016388,0.1757146418094635,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570739746094,0.7208983302116394,0.1698734164237976,0.162977322936058,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.8080868721008301,0.2415822446346283,0.1705632656812667,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575012207031,0.6916044354438782,0.1499131172895431,0.1444080173969268,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.65704345703125,0.721023440361023,0.1694396138191223,0.773521363735199,289.65594482421875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.68414306640625,289.65142822265625,1.0,0.3487135767936706,1.0,1.0,0.0,1.0,-1.7129676342010498,1.7129652500152588,2.3824757136026165e-06,1.3196393251419067,0.0,0.0,0.0,71.39801788330078,101.0,-302.6441345214844,-0.0,494.8670349121094,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.7267575860023499,0.1919494569301605,0.1747991144657135,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6985113024711609,0.1702361404895782,0.1634120941162109,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7826200723648071,0.2425661087036132,0.1709273606538772,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6672232151031494,0.1489047110080719,0.1435947716236114,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6958228349685669,0.1679021269083023,0.7667871117591858,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242980957031,289.64404296875,1.0,0.357534259557724,1.0,1.0,0.0,1.0,-1.7037568092346191,1.703754425048828,2.3575976229039952e-06,1.3121591806411743,0.0,0.0,0.0,82.06025695800781,89.0,-74.8193359375,-0.0,520.069580078125,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.7267575860023499,0.1919494569301605,0.1747991144657135,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6985113024711609,0.1702361404895782,0.1634120941162109,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7826200723648071,0.2425661087036132,0.1709273606538772,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6672232151031494,0.1489047110080719,0.1435947716236114,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6958228349685669,0.1679021269083023,0.7667871117591858,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242980957031,289.64404296875,1.0,0.357534259557724,1.0,1.0,0.0,1.0,-1.7037568092346191,1.703754425048828,2.3575976229039952e-06,1.3121591806411743,0.0,0.0,0.0,82.06025695800781,89.0,-74.8193359375,-0.0,520.069580078125,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.723518431186676,0.1927520036697387,0.1753068715333938,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6953948736190796,0.1711438447237014,0.1641869992017746,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756896972656,0.7799212336540222,0.2445724457502365,0.1721614301204681,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.6629989743232727,0.1488487422466278,0.1434538066387176,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6909905672073364,0.1676541715860366,0.7650564908981323,289.67578125,286.01092529296875,289.7294616699219,285.3121032714844,289.7247314453125,297.6000366210937,289.6806640625,1.0,0.3595023453235626,1.0,1.0,0.0,1.0,-1.7045271396636963,1.7045248746871948,2.359495056225569e-06,1.312641739845276,0.0,0.0,0.0,84.27188110351562,89.0,19.901830673217773,-0.0,526.9790649414062,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241668105125427,0.1933226287364959,0.1757205128669738,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6961787343025208,0.1716710329055786,0.1646215319633484,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7811182737350464,0.2456602752208709,0.1728466600179672,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631847023963928,0.1489653438329696,0.1434947997331619,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910836100578308,0.1677167862653732,0.7649440169334412,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70391845703125,1.0,0.3595866560935974,1.0,1.0,0.0,1.0,-1.7062809467315674,1.7062785625457764,2.3641082407266367e-06,1.313975214958191,0.0,0.0,0.0,84.2404556274414,77.0,50.26685333251953,-0.0,528.0134887695312,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327697277069092,0.1958442628383636,0.1776302307844162,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056106328964233,0.1738328635692596,0.1663711071014404,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926129698753357,0.2498359233140945,0.1754944920539856,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703808307647705,0.1498353332281112,0.1440029144287109,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984648108482361,0.1684949398040771,0.7667952179908752,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.357468843460083,1.0,1.0,0.0,1.0,-1.7166826725006104,1.7166802883148191,2.391766201981227e-06,1.322030782699585,0.0,0.0,0.0,81.0146713256836,65.0,117.97272491455078,-0.0,525.2984008789062,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327697277069092,0.1958442628383636,0.1776302307844162,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056106328964233,0.1738328635692596,0.1663711071014404,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926129698753357,0.2498359233140945,0.1754944920539856,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703808307647705,0.1498353332281112,0.1440029144287109,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984648108482361,0.1684949398040771,0.7667952179908752,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.357468843460083,1.0,1.0,0.0,1.0,-1.7166826725006104,1.7166802883148191,2.391766201981227e-06,1.322030782699585,0.0,0.0,0.0,81.0146713256836,65.0,117.97272491455078,-0.0,525.2984008789062,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554382324219,0.7414219975471497,0.1975870281457901,0.1789755523204803,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.7146550416946411,0.1752835810184478,0.1675347238779068,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564758300781,0.8035125732421875,0.2524855732917785,0.1771766543388366,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539733886719,0.6784133911132812,0.1505944728851318,0.1445024013519287,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546447753906,0.7067131996154785,0.1692418903112411,0.7690597176551819,289.8565368652344,285.9475402832031,289.9935607910156,285.4302673339844,289.9891052246094,297.5679016113281,289.86492919921875,1.0,0.3550588488578796,1.0,1.0,0.0,1.0,-1.7250317335128784,1.7250293493270874,2.4141625090123853e-06,1.3285387754440308,0.0,0.0,0.0,77.60526275634766,65.0,140.72044372558594,-0.0,520.6734008789062,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499967813491821,0.1990437656641006,0.1801059991121292,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228432297706604,0.1764903366565704,0.1685009449720382,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136544227600098,0.2546314001083374,0.178538292646408,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864916682243347,0.1512834876775741,0.1449723094701767,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146769762039185,0.1699335277080536,0.7712730169296265,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527693152427673,1.0,1.0,0.0,1.0,-1.732404708862305,1.732402205467224,2.434059751976747e-06,1.3342962265014648,0.0,0.0,0.0,74.4139633178711,53.0,153.1197509765625,-0.0,516.0101928710938,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621392011642456,0.2008109092712402,0.1814812421798706,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337896227836609,0.1779525578022003,0.1696711331605911,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267312049865723,0.2571790218353271,0.180153876543045,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.697817862033844,0.1521661430597305,0.1455879062414169,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250608801841736,0.1708294600248336,0.7742252945899963,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497799634933471,1.0,1.0,0.0,1.0,-1.7416836023330688,1.7416812181472778,2.459252073094831e-06,1.341549277305603,0.0,0.0,0.0,70.2822265625,53.0,163.1927032470703,-0.0,509.7310485839844,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771409749984741,0.2026615589857101,0.1829244792461395,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470641136169434,0.1794840693473816,0.1708969920873642,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422069549560547,0.2597995102405548,0.1818145364522934,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113853693008423,0.1531318575143814,0.1462733149528503,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373562455177307,0.1718185991048813,0.7775580286979675,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464809060096741,1.0,1.0,0.0,1.0,-1.7517060041427612,1.7517035007476809,2.486647417754284e-06,1.3493884801864624,0.0,0.0,0.0,65.74857330322266,41.0,169.81973266601562,-0.0,502.6482543945313,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
