time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293220,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169915080070496,0.2065529227256775,0.1859655380249023,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842748165130615,0.1827074289321899,0.1734795719385147,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850653767585754,0.2651985287666321,0.1852336078882217,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438477873802185,0.1552564799785614,0.1478090733289718,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718306183815002,0.1740020960569381,0.785088300704956,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392156362533569,1.0,1.0,0.0,1.0,-1.77344810962677,1.7734454870224,2.5467243176535703e-06,1.3664036989212036,0.0,0.0,0.0,55.81479644775391,29.0,175.933349609375,-0.0,486.6602478027344,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169915080070496,0.2065529227256775,0.1859655380249023,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842748165130615,0.1827074289321899,0.1734795719385147,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850653767585754,0.2651985287666321,0.1852336078882217,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438477873802185,0.1552564799785614,0.1478090733289718,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718306183815002,0.1740020960569381,0.785088300704956,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392156362533569,1.0,1.0,0.0,1.0,-1.77344810962677,1.7734454870224,2.5467243176535703e-06,1.3664036989212036,0.0,0.0,0.0,55.81479644775391,29.0,175.933349609375,-0.0,486.6602478027344,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749780058860779,0.2106325328350067,0.1891604512929916,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405416011810303,0.1860896348953247,0.1761939972639084,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579232931137084,0.2707396149635315,0.1887405514717102,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972807884216309,0.1575736999511718,0.1495116651058197,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270019888877869,0.1763756871223449,0.793421745300293,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313479423522949,1.0,1.0,0.0,1.0,-1.7968039512634275,1.7968014478683472,2.6122336294065462e-06,1.3846862316131592,0.0,0.0,0.0,45.08211135864258,25.0,175.74729919433594,-0.0,468.79681396484375,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749780058860779,0.2106325328350067,0.1891604512929916,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405416011810303,0.1860896348953247,0.1761939972639084,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579232931137084,0.2707396149635315,0.1887405514717102,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972807884216309,0.1575736999511718,0.1495116651058197,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270019888877869,0.1763756871223449,0.793421745300293,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313479423522949,1.0,1.0,0.0,1.0,-1.7968039512634275,1.7968014478683472,2.6122336294065462e-06,1.3846862316131592,0.0,0.0,0.0,45.08211135864258,25.0,175.74729919433594,-0.0,468.79681396484375,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433557391166688,0.2148108482360839,0.1926178038120269,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002350568771362,0.1895497143268585,0.1791630238294601,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964457154273988,0.2770008444786072,0.1780971586704254,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508376479148865,0.159992441534996,0.1514939665794372,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829023241996765,0.1788394600152969,0.8030304908752441,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325336217880249,1.0,1.0,0.0,1.0,-1.805680751800537,1.805678129196167,2.6376912956038723e-06,1.3918594121932983,0.0,0.0,0.0,37.928688049316406,25.0,171.53421020507812,-0.0,452.4146118164063,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433557391166688,0.2148108482360839,0.1926178038120269,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002350568771362,0.1895497143268585,0.1791630238294601,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964457154273988,0.2770008444786072,0.1780971586704254,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508376479148865,0.159992441534996,0.1514939665794372,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829023241996765,0.1788394600152969,0.8030304908752441,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325336217880249,1.0,1.0,0.0,1.0,-1.805680751800537,1.805678129196167,2.6376912956038723e-06,1.3918594121932983,0.0,0.0,0.0,37.928688049316406,25.0,171.53421020507812,-0.0,452.4146118164063,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9865068197250366,0.2190332412719726,0.1962624937295913,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466174840927124,0.193039059638977,0.1823149025440216,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851366877555848,0.2870667278766632,0.1518925279378891,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886811137199402,0.1624601632356643,0.153675690293312,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246718883514404,0.181392952799797,0.8136937022209167,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207809925079345,1.0,1.0,0.0,1.0,-1.797798991203308,1.797796368598938,2.6151444671995705e-06,1.3855392932891846,0.0,0.0,0.0,34.434688568115234,43.0,163.74362182617188,-0.0,436.8292846679688,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9865068197250366,0.2190332412719726,0.1962624937295913,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466174840927124,0.193039059638977,0.1823149025440216,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851366877555848,0.2870667278766632,0.1518925279378891,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886811137199402,0.1624601632356643,0.153675690293312,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246718883514404,0.181392952799797,0.8136937022209167,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207809925079345,1.0,1.0,0.0,1.0,-1.797798991203308,1.797796368598938,2.6151444671995705e-06,1.3855392932891846,0.0,0.0,0.0,34.434688568115234,43.0,163.74362182617188,-0.0,436.8292846679688,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942995309829712,0.2211834341287613,0.1981558799743652,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.956725299358368,0.1948158740997314,0.1839596182107925,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982264757156372,0.2926673293113708,0.1473622024059295,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971714377403259,0.1637446880340576,0.1548499763011932,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345155358314514,0.1827391535043716,0.8195129036903381,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219266831874847,1.0,1.0,0.0,1.0,-1.8049849271774288,1.8049821853637693,2.635200644363067e-06,1.39092755317688,0.0,0.0,0.0,34.09170150756836,43.0,159.54373168945312,-0.0,440.1951293945313,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994272768497467,0.2233542799949646,0.2001007050275802,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564859867095948,0.1966092139482498,0.1856544911861419,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837120175361632,0.2976470291614532,0.1495855003595352,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965787291526794,0.1650563478469848,0.1560859829187393,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336451888084412,0.184114009141922,0.8256571292877197,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249996900558471,1.0,1.0,0.0,1.0,-1.8208755254745483,1.8208729028701784,2.6804577828443144e-06,1.4032765626907349,0.0,0.0,0.0,34.697410583496094,63.0,155.5812225341797,-0.0,451.9435424804688,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972229778766632,0.2277325391769409,0.2041132152080536,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282056093215942,0.2002231776714325,0.1891637593507766,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516372680664,0.3046942949295044,0.1718671321868896,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719632625579834,0.1677329391241073,0.1587040424346923,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046948552131652,0.1868563443422317,0.838479220867157,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370204865932464,1.0,1.0,0.0,1.0,-1.8751834630966189,1.875180721282959,2.8388190003170166e-06,1.4456535577774048,0.0,0.0,0.0,38.67172622680664,83.0,147.22793579101562,-0.0,499.6190185546875,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972229778766632,0.2277325391769409,0.2041132152080536,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282056093215942,0.2002231776714325,0.1891637593507766,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516372680664,0.3046942949295044,0.1718671321868896,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719632625579834,0.1677329391241073,0.1587040424346923,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046948552131652,0.1868563443422317,0.838479220867157,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370204865932464,1.0,1.0,0.0,1.0,-1.8751834630966189,1.875180721282959,2.8388190003170166e-06,1.4456535577774048,0.0,0.0,0.0,38.67172622680664,83.0,147.22793579101562,-0.0,499.6190185546875,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294499158859252,0.2314326167106628,0.2076154053211212,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.8870249390602112,0.2032744586467743,0.1922417283058166,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.307326078414917,0.2024403065443039,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368109464645386,0.1700186282396316,0.1610538214445114,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659789562225342,0.1890651881694793,0.8494635224342346,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.5651550292969,290.8333435058594,1.0,0.3518929481506347,1.0,1.0,0.0,1.0,-1.93580424785614,1.935801148414612,3.0219923701224616e-06,1.4930509328842163,0.98463374376297,0.98463374376297,0.0,45.09620666503906,83.0,139.2653350830078,-0.0,562.5023193359375,1.0,282.9992980957031,284.4537353515625,290.2586669921875,291.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,3.2463761349216267e-21,1.6231880674608137e-21,1.6231880674608137e-21,0.0,0.0,-0.0,3.326651130919345e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.9200528264045716,0.2320899814367294,0.2082626074552536,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070068359375,0.879107654094696,0.2038193643093109,0.1928123533725738,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9990000128746032,0.3075115382671356,0.2085116505622863,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8299248814582825,0.1704282164573669,0.1614944636821746,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8583068251609802,0.1894438862800598,0.8514554500579834,290.7996826171875,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6330871582031,1.0,0.3549568355083465,1.0,1.0,0.0,1.0,-1.94747793674469,1.9474749565124512,3.058014044654556e-06,1.5021754503250122,0.9948112964630128,0.9948112964630128,0.0,46.5971794128418,101.0,2906.327392578125,-0.0,575.9174194335938,1.0,283.0312805175781,288.6572265625,290.2981872558594,291.0023498535156,293.1499938964844,293.1499938964844,283.1499938964844,2403.230712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0454071834683418,1.0,0.0,0.0,0.6168624758720398,0.6168792843818665,2.230536750857937e-07,4.226894378662109,4.226876258850098,1.820477336877957e-05,0.0,0.0,-0.0,3819.16162109375,0.0,13.77269172668457,2620.85498046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8067760467529297,0.2192489355802536,0.2026403993368148,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.7756921648979187,0.196415513753891,0.1902383714914322,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8835148215293884,0.292353093624115,0.2087208032608032,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7322252988815308,0.1638147085905075,0.1591411232948303,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7560445070266724,0.181254893541336,0.8354864716529846,286.04754638671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9546813964844,1.0,0.3714243173599243,1.0,1.0,0.0,1.0,-1.9160078763961792,1.9160048961639404,2.9634500151587417e-06,1.4789737462997437,0.9597771167755128,0.9597771167755128,0.0,68.9865493774414,89.0,10674.150390625,-0.0,626.3062744140625,1.0,283.106689453125,285.8007507324219,290.95343017578125,291.8931579589844,293.1499938964844,293.1499938964844,283.1499938964844,2867.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176695585250854,1.0,0.0,0.0,1.0967392921447754,1.0967414379119873,8.046014698948056e-08,5.134200096130371,5.134185791015625,1.4178988749335986e-05,0.0,0.0,-0.0,3949.766845703125,0.0,40.74774169921875,3304.812255859375,0.0,564.2059936523438,0.2812353372573852,1.0,0.0,3.0,1.0,0.0
12294120,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8067760467529297,0.2192489355802536,0.2026403993368148,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.7756921648979187,0.196415513753891,0.1902383714914322,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8835148215293884,0.292353093624115,0.2087208032608032,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7322252988815308,0.1638147085905075,0.1591411232948303,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7560445070266724,0.181254893541336,0.8354864716529846,286.04754638671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9546813964844,1.0,0.3714243173599243,1.0,1.0,0.0,1.0,-1.9160078763961792,1.9160048961639404,2.9634500151587417e-06,1.4789737462997437,0.9597771167755128,0.9597771167755128,0.0,68.9865493774414,89.0,10674.150390625,-0.0,626.3062744140625,1.0,283.106689453125,285.8007507324219,290.95343017578125,291.8931579589844,293.1499938964844,293.1499938964844,283.1499938964844,2867.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176695585250854,1.0,0.0,0.0,1.0967392921447754,1.0967414379119873,8.046014698948056e-08,5.134200096130371,5.134185791015625,1.4178988749335986e-05,0.0,0.0,-0.0,3949.766845703125,0.0,40.74774169921875,3304.812255859375,0.0,564.2059936523438,0.2812353372573852,1.0,0.0,3.0,1.0,0.0
12294180,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436498999595642,0.2054323405027389,0.1896076947450637,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7215624451637268,0.1865551173686981,0.181172177195549,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8206913471221924,0.2785775661468506,0.1983785778284073,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6775998473167419,0.1549403965473175,0.1511179655790329,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006598114967346,0.1701739430427551,0.7875584363937378,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.23468017578125,1.0,0.3725512325763702,1.0,1.0,0.0,1.0,-1.809854507446289,1.809851884841919,2.649995167303132e-06,1.3954448699951172,0.9472357034683228,0.9472357034683228,0.0,85.322509765625,77.0,11044.9052734375,-0.0,601.0386352539062,1.0,283.1387634277344,284.8883056640625,289.7680358886719,290.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,6020.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730867028236389,1.0,0.0,0.0,1.572007656097412,1.572011947631836,1.648934357945109e-07,5.134454250335693,5.134439945220947,1.4176334843796212e-05,0.0,0.0,-0.0,3616.228515625,0.0,120.36444854736328,3304.857421875,0.0,1405.178466796875,0.3975554406642914,1.0,0.0,3.0,1.0,0.0
12294240,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436498999595642,0.2054323405027389,0.1896076947450637,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7215624451637268,0.1865551173686981,0.181172177195549,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8206913471221924,0.2785775661468506,0.1983785778284073,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6775998473167419,0.1549403965473175,0.1511179655790329,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006598114967346,0.1701739430427551,0.7875584363937378,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.23468017578125,1.0,0.3725512325763702,1.0,1.0,0.0,1.0,-1.809854507446289,1.809851884841919,2.649995167303132e-06,1.3954448699951172,0.9472357034683228,0.9472357034683228,0.0,85.322509765625,77.0,11044.9052734375,-0.0,601.0386352539062,1.0,283.1387634277344,284.8883056640625,289.7680358886719,290.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,6020.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730867028236389,1.0,0.0,0.0,1.572007656097412,1.572011947631836,1.648934357945109e-07,5.134454250335693,5.134439945220947,1.4176334843796212e-05,0.0,0.0,-0.0,3616.228515625,0.0,120.36444854736328,3304.857421875,0.0,1405.178466796875,0.3975554406642914,1.0,0.0,3.0,1.0,0.0
12294300,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7312145829200745,0.2010116130113601,0.1851039826869964,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7097147107124329,0.1829232424497604,0.1774870008230209,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8082602024078369,0.2743033468723297,0.1949786692857742,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6651493906974792,0.1515705287456512,0.1477463245391845,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6866612434387207,0.1658268123865127,0.7669681310653687,285.0800476074219,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0589294433594,1.0,0.3701096177101135,1.0,1.0,0.0,1.0,-1.7671561241149902,1.76715350151062,2.5295030354755e-06,1.3616762161254885,0.9411503672599792,0.9411503672599792,0.0,88.2921371459961,77.0,11103.7763671875,-0.0,580.3729858398438,1.0,283.1451721191406,284.6746520996094,289.3218688964844,290.21063232421875,293.1499938964844,293.1499938964844,283.1499938964844,7873.783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795166730880737,1.0,0.0,0.0,1.7867672443389893,1.786772847175598,2.130244212139587e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3498.165283203125,0.0,177.09274291992188,3304.857421875,0.0,1453.004638671875,0.4473420679569244,1.0,0.0,3.0,1.0,0.0
12294360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248573899269104,0.1977389901876449,0.181708887219429,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030144929885864,0.1800201386213302,0.174453005194664,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019815683364868,0.2711386084556579,0.1924328356981277,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6584985256195068,0.1488204449415207,0.1449058502912521,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6786390542984009,0.1622005999088287,0.7493404150009155,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.3663837015628814,1.0,1.0,0.0,1.0,-1.7317944765090942,1.7317920923233032,2.4322225726791658e-06,1.3336714506149292,0.9340872168540956,0.9340872168540956,0.0,88.83258819580078,65.0,11105.9560546875,-0.0,558.1123046875,1.0,283.1481018066406,284.5287170410156,289.0223083496094,289.83941650390625,293.1499938964844,293.1499938964844,283.1499938964844,9611.1748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610984206199646,1.0,0.0,0.0,1.9624067544937127,1.9624135494232176,2.569635171312257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3416.335205078125,0.0,235.07534790039065,3304.857421875,0.0,1318.3228759765625,0.4930623769760132,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7229031324386597,0.1940614581108093,0.1777983158826828,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7007189393043518,0.1764594912528991,0.1706026792526245,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8013112545013428,0.267526239156723,0.1894710808992386,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6556279063224792,0.1453559249639511,0.1411960572004318,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.6741437911987305,0.1574954986572265,0.7258517742156982,284.8128967285156,285.759033203125,291.2606506347656,286.07208251953125,291.2579650878906,297.1084289550781,284.803466796875,1.0,0.358372688293457,1.0,1.0,0.0,1.0,-1.6862529516220093,1.6862506866455078,2.3103061721485574e-06,1.2975574731826782,0.9227025508880616,0.9227025508880616,0.0,86.07633972167969,65.0,11107.7158203125,-0.0,520.5305786132812,1.0,283.149658203125,284.3603515625,288.78875732421875,289.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,12609.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059741377830505,1.0,0.0,0.0,2.2208919525146484,2.220900774002075,3.291154087037285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3351.72998046875,0.0,342.10406494140625,3304.857421875,0.0,962.5735473632812,0.5535183548927307,1.0,0.0,3.0,1.0,0.0
12294480,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235223054885864,0.1934570670127868,0.1771395206451416,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013125419616699,0.1758370101451873,0.1699098646640777,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023503422737122,0.2669220864772796,0.1889642626047134,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.655987024307251,0.1447372138500213,0.1405139863491058,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742399334907532,0.1566352248191833,0.7214682698249817,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.78277587890625,1.0,0.3563959002494812,1.0,1.0,0.0,1.0,-1.6779378652572632,1.6779356002807615,2.2884569261805154e-06,1.2909579277038574,0.919417917728424,0.919417917728424,0.0,85.04182434082031,53.0,11102.9228515625,-0.0,512.328125,1.0,283.1497802734375,284.33453369140625,288.7699890136719,289.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,13188.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925907492637634,1.0,0.0,0.0,2.265357255935669,2.265366315841675,3.4242603419443185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3346.004150390625,0.0,363.3872375488281,3304.857421875,0.0,888.3832397460938,0.5673611164093018,1.0,0.0,3.0,1.0,0.0
12294540,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.728569507598877,0.1915829479694366,0.1750530302524566,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7064712047576904,0.1738299876451492,0.1676241755485534,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.809359073638916,0.2650218904018402,0.1873376220464706,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600010395050049,0.1427096724510193,0.1382275968790054,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6774686574935913,0.1537584364414215,0.7066078186035156,284.7216796875,285.7958679199219,291.3304138183594,286.112548828125,291.32769775390625,297.0853576660156,284.7157287597656,1.0,0.3482686281204223,1.0,1.0,0.0,1.0,-1.650142788887024,1.650140643119812,2.2163440007716417e-06,1.2688863277435305,0.9090771079063416,0.9090771079063416,0.0,80.0841293334961,53.0,11100.0712890625,-0.0,481.1980285644531,1.0,283.14996337890625,284.2491760253906,288.7734680175781,289.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,15577.87890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438235402107239,1.0,0.0,0.0,2.43283486366272,2.4328453540802,3.949286053739344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3345.302978515625,0.0,451.9189147949219,3304.857421875,0.0,661.3180541992188,0.6057911515235901,1.0,0.0,3.0,1.0,0.0
12294600,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320805191993713,0.1909161508083343,0.1742853820323944,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101196646690369,0.1730854660272598,0.1667494922876358,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.813786506652832,0.2643342912197113,0.1867299377918243,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630810499191284,0.1419429033994674,0.1373371630907058,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802762150764465,0.1526407748460769,0.7007378339767456,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.344363272190094,1.0,1.0,0.0,1.0,-1.6393228769302368,1.6393206119537354,2.188656026191893e-06,1.260289430618286,0.9036387801170348,0.9036387801170348,0.0,77.44650268554688,41.0,11093.240234375,-0.0,467.3506774902344,1.0,283.1499938964844,284.2221069335937,288.8036193847656,289.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,16481.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246801376342773,1.0,0.0,0.0,2.489094018936157,2.489105224609375,4.1340524603583617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3352.3466796875,0.0,484.8928833007813,3304.857421875,0.0,588.7283935546875,0.6225976347923279,1.0,0.0,3.0,1.0,0.0
12294660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7483041882514954,0.189286470413208,0.1723184138536453,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256945967674255,0.1711882352828979,0.1644308120012283,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325954079627991,0.2626164257526397,0.1851468980312347,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.678087055683136,0.1399462223052978,0.1349328607320785,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.694506049156189,0.1496171206235885,0.6845639944076538,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311637043952942,1.0,1.0,0.0,1.0,-1.6099674701690674,1.6099653244018557,2.1146211111044977e-06,1.2369519472122192,0.8870670199394226,0.8870670199394226,0.0,67.95207977294922,29.0,11087.4228515625,-0.0,424.1944274902344,1.0,283.1499938964844,284.1550598144531,288.9634704589844,289.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,19386.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817107915878296,1.0,0.0,0.0,2.646514654159546,2.6465275287628174,4.673497357998713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3392.958740234375,0.0,586.9276123046875,3304.857421875,0.0,453.8901062011719,0.6559799909591675,1.0,0.0,3.0,1.0,0.0
12294720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7483041882514954,0.189286470413208,0.1723184138536453,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256945967674255,0.1711882352828979,0.1644308120012283,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325954079627991,0.2626164257526397,0.1851468980312347,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.678087055683136,0.1399462223052978,0.1349328607320785,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.694506049156189,0.1496171206235885,0.6845639944076538,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311637043952942,1.0,1.0,0.0,1.0,-1.6099674701690674,1.6099653244018557,2.1146211111044977e-06,1.2369519472122192,0.8870670199394226,0.8870670199394226,0.0,67.95207977294922,29.0,11087.4228515625,-0.0,424.1944274902344,1.0,283.1499938964844,284.1550598144531,288.9634704589844,289.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,19386.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817107915878296,1.0,0.0,0.0,2.646514654159546,2.6465275287628174,4.673497357998713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3392.958740234375,0.0,586.9276123046875,3304.857421875,0.0,453.8901062011719,0.6559799909591675,1.0,0.0,3.0,1.0,0.0
12294780,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7738029956817627,0.1882106214761734,0.1708679795265197,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484830617904663,0.1698294579982757,0.1626399904489517,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606745004653931,0.2614237368106842,0.1839444637298584,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016493678092957,0.1384668350219726,0.1330308020114898,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716659426689148,0.1472101360559463,0.6712883114814758,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172179758548736,1.0,1.0,0.0,1.0,-1.5864074230194092,1.5864052772521973,2.056344555967371e-06,1.2182044982910156,0.8701893091201782,0.8701893091201782,0.0,57.53657531738281,25.0,11057.6201171875,-0.0,383.041748046875,1.0,283.1499938964844,284.1340026855469,289.1393127441406,289.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,20919.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661858677864074,1.0,0.0,0.0,2.6888680458068848,2.6888813972473145,4.824278221349232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3436.901123046875,0.0,620.5612182617188,3304.857421875,0.0,413.3348693847656,0.6667753458023071,1.0,0.0,3.0,1.0,0.0
12294840,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7738029956817627,0.1882106214761734,0.1708679795265197,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484830617904663,0.1698294579982757,0.1626399904489517,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606745004653931,0.2614237368106842,0.1839444637298584,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016493678092957,0.1384668350219726,0.1330308020114898,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716659426689148,0.1472101360559463,0.6712883114814758,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172179758548736,1.0,1.0,0.0,1.0,-1.5864074230194092,1.5864052772521973,2.056344555967371e-06,1.2182044982910156,0.8701893091201782,0.8701893091201782,0.0,57.53657531738281,25.0,11057.6201171875,-0.0,383.041748046875,1.0,283.1499938964844,284.1340026855469,289.1393127441406,289.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,20919.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661858677864074,1.0,0.0,0.0,2.6888680458068848,2.6888813972473145,4.824278221349232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3436.901123046875,0.0,620.5612182617188,3304.857421875,0.0,413.3348693847656,0.6667753458023071,1.0,0.0,3.0,1.0,0.0
12294900,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7881006002426147,0.1878222823143005,0.1703152060508728,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613468766212463,0.169292539358139,0.1619198322296142,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764749765396118,0.2609640061855316,0.183468610048294,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141534686088562,0.137866586446762,0.1322510987520218,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276186347007751,0.1461692154407501,0.6655834317207336,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112015128135681,1.0,1.0,0.0,1.0,-1.5765210390090942,1.576519012451172,2.0321849660831504e-06,1.2103259563446045,0.8619734644889832,0.8619734644889832,0.0,53.00195693969727,25.0,11038.50390625,-0.0,365.6725158691406,1.0,283.1499938964844,284.1358337402344,289.2128601074219,289.8554077148437,293.1499938964844,293.1499938964844,283.1499938964844,21237.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660139083862304,1.0,0.0,0.0,2.675694942474365,2.675708293914795,4.777124900101626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3454.70947265625,0.0,614.3529663085938,3304.857421875,0.0,412.9068298339844,0.6667254567146301,1.0,0.0,3.0,1.0,0.0
12294960,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029792308807373,0.1875093281269073,0.1698554307222366,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750632762908936,0.1688257753849029,0.1612925231456756,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930914998054504,0.2605701088905334,0.1830586045980453,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260109782218933,0.1373358070850372,0.1315631568431854,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387990951538086,0.1452081948518753,0.6603682637214661,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056220114231109,1.0,1.0,0.0,1.0,-1.5676356554031372,1.5676336288452148,2.010627440540702e-06,1.2032454013824463,0.8532163500785828,0.8532163500785828,0.0,48.937381744384766,25.0,11031.103515625,-0.0,350.2664489746094,1.0,283.1499938964844,284.138427734375,289.2725830078125,289.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,21590.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688816666603088,1.0,0.0,0.0,2.665970802307129,2.6659841537475586,4.742465193885437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3469.793212890625,0.0,610.4475708007812,3304.857421875,0.0,420.1044006347656,0.6619983911514282,1.0,0.0,3.0,1.0,0.0
12295020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280376195907593,0.1870615631341934,0.1691850572824478,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001540899276733,0.1680515855550766,0.1602843552827835,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924792468547821,0.2599280178546905,0.1824105381965637,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467924356460571,0.1364339292049408,0.130433514714241,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592388391494751,0.1434669345617294,0.6512170433998108,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970018088817596,1.0,1.0,0.0,1.0,-1.5524978637695312,1.5524958372116089,1.974225597223267e-06,1.191171407699585,0.8363263607025146,0.8363263607025146,0.0,42.85883712768555,25.0,11009.12109375,-0.0,326.6366577148437,1.0,283.1499938964844,284.1601257324219,289.349853515625,290.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,21650.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780729115009308,1.0,0.0,0.0,2.6003520488739014,2.600364923477173,4.511881570579135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3476.3037109375,0.0,572.3892211914062,3304.857421875,0.0,444.0382995605469,0.6470417380332947,1.0,0.0,3.0,1.0,0.0
12295080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280376195907593,0.1870615631341934,0.1691850572824478,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001540899276733,0.1680515855550766,0.1602843552827835,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924792468547821,0.2599280178546905,0.1824105381965637,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467924356460571,0.1364339292049408,0.130433514714241,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592388391494751,0.1434669345617294,0.6512170433998108,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970018088817596,1.0,1.0,0.0,1.0,-1.5524978637695312,1.5524958372116089,1.974225597223267e-06,1.191171407699585,0.8363263607025146,0.8363263607025146,0.0,42.85883712768555,25.0,11009.12109375,-0.0,326.6366577148437,1.0,283.1499938964844,284.1601257324219,289.349853515625,290.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,21650.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780729115009308,1.0,0.0,0.0,2.6003520488739014,2.600364923477173,4.511881570579135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3476.3037109375,0.0,572.3892211914062,3304.857421875,0.0,444.0382995605469,0.6470417380332947,1.0,0.0,3.0,1.0,0.0
