time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295140,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496332168579102,0.1868046373128891,0.1687606871128082,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212841749191284,0.1674353927373886,0.1595065593719482,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539552927017212,0.2594280838966369,0.1819207817316055,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658460140228271,0.1356918662786483,0.1295357644557953,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.777754545211792,0.1419024616479873,0.6432554721832275,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904568016529083,1.0,1.0,0.0,1.0,-1.5398293733596802,1.5398274660110474,1.9440824416960822e-06,1.1810609102249146,0.8196685910224915,0.8196685910224915,0.0,38.53545379638672,25.0,10988.77734375,-0.0,309.1976013183594,1.0,283.1499938964844,284.19464111328125,289.3873291015625,290.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,21294.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855681359767914,1.0,0.0,0.0,2.5074985027313232,2.5075106620788574,4.195413225716038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3471.33154296875,0.0,519.2108764648438,3304.857421875,0.0,464.58050537109375,0.6255998015403748,1.0,0.0,3.0,1.0,0.0
12295200,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496332168579102,0.1868046373128891,0.1687606871128082,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212841749191284,0.1674353927373886,0.1595065593719482,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539552927017212,0.2594280838966369,0.1819207817316055,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658460140228271,0.1356918662786483,0.1295357644557953,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.777754545211792,0.1419024616479873,0.6432554721832275,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904568016529083,1.0,1.0,0.0,1.0,-1.5398293733596802,1.5398274660110474,1.9440824416960822e-06,1.1810609102249146,0.8196685910224915,0.8196685910224915,0.0,38.53545379638672,25.0,10988.77734375,-0.0,309.1976013183594,1.0,283.1499938964844,284.19464111328125,289.3873291015625,290.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,21294.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855681359767914,1.0,0.0,0.0,2.5074985027313232,2.5075106620788574,4.195413225716038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3471.33154296875,0.0,519.2108764648438,3304.857421875,0.0,464.58050537109375,0.6255998015403748,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691692352294922,0.1867114454507827,0.1685313582420349,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385246992111206,0.1669420152902603,0.1588972359895706,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761530160903932,0.2590382695198059,0.1815458685159683,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828291654586792,0.1350747942924499,0.1288086324930191,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937217354774475,0.1404718458652496,0.6361503601074219,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854208946228027,1.0,1.0,0.0,1.0,-1.5289686918258667,1.528966784477234,1.918470161399455e-06,1.1723861694335938,0.8033754229545593,0.8033754229545593,0.0,35.405967712402344,25.0,10967.9892578125,-0.0,295.964599609375,1.0,283.1499938964844,284.239501953125,289.4098205566406,290.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,20658.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885435104370117,1.0,0.0,0.0,2.3978946208953857,2.3979060649871826,3.836662472167518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3464.724609375,0.0,459.8815612792969,3304.857421875,0.0,473.0025939941406,0.6031579971313477,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691692352294922,0.1867114454507827,0.1685313582420349,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385246992111206,0.1669420152902603,0.1588972359895706,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761530160903932,0.2590382695198059,0.1815458685159683,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828291654586792,0.1350747942924499,0.1288086324930191,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937217354774475,0.1404718458652496,0.6361503601074219,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854208946228027,1.0,1.0,0.0,1.0,-1.5289686918258667,1.528966784477234,1.918470161399455e-06,1.1723861694335938,0.8033754229545593,0.8033754229545593,0.0,35.405967712402344,25.0,10967.9892578125,-0.0,295.964599609375,1.0,283.1499938964844,284.239501953125,289.4098205566406,290.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,20658.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885435104370117,1.0,0.0,0.0,2.3978946208953857,2.3979060649871826,3.836662472167518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3464.724609375,0.0,459.8815612792969,3304.857421875,0.0,473.0025939941406,0.6031579971313477,1.0,0.0,3.0,1.0,0.0
12295380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862584829330444,0.1867507994174957,0.1684600710868835,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533191680908203,0.1665421426296234,0.1584161669015884,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918964505195618,0.2587241530418396,0.1812546849250793,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797239363193512,0.1345550566911697,0.1282127946615219,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067765831947327,0.1391426622867584,0.6296912431716919,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814897298812866,1.0,1.0,0.0,1.0,-1.519485592842102,1.5194836854934692,1.89627928648406e-06,1.164806246757507,0.7874114513397217,0.7874114513397217,0.0,33.11832046508789,25.0,10963.3173828125,-0.0,285.7059936523437,1.0,283.1499938964844,284.2814636230469,289.43585205078125,290.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,20357.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880335628986358,1.0,0.0,0.0,2.307957410812378,2.3079679012298584,3.554257830273855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.341796875,0.0,415.82415771484375,3304.857421875,0.0,471.548095703125,0.58307284116745,1.0,0.0,3.0,1.0,0.0
12295440,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862584829330444,0.1867507994174957,0.1684600710868835,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533191680908203,0.1665421426296234,0.1584161669015884,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918964505195618,0.2587241530418396,0.1812546849250793,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797239363193512,0.1345550566911697,0.1282127946615219,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067765831947327,0.1391426622867584,0.6296912431716919,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814897298812866,1.0,1.0,0.0,1.0,-1.519485592842102,1.5194836854934692,1.89627928648406e-06,1.164806246757507,0.7874114513397217,0.7874114513397217,0.0,33.11832046508789,25.0,10963.3173828125,-0.0,285.7059936523437,1.0,283.1499938964844,284.2814636230469,289.43585205078125,290.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,20357.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880335628986358,1.0,0.0,0.0,2.307957410812378,2.3079679012298584,3.554257830273855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.341796875,0.0,415.82415771484375,3304.857421875,0.0,471.548095703125,0.58307284116745,1.0,0.0,3.0,1.0,0.0
12295500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937481641769409,0.1868122071027755,0.168471947312355,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598133325576782,0.166370004415512,0.1582125723361969,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.997809112071991,0.2585872411727905,0.1811221987009048,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033979535102844,0.1343248635530471,0.1279535889625549,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120324611663818,0.1385081112384796,0.6266483664512634,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798431813716888,1.0,1.0,0.0,1.0,-1.5151227712631226,1.5151208639144895,1.88612602869398e-06,1.1613188982009888,0.7797885537147522,0.7797885537147522,0.0,32.21498489379883,25.0,10962.322265625,-0.0,281.4132080078125,1.0,283.1499938964844,284.3026428222656,289.4519958496094,290.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,20271.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870948195457458,1.0,0.0,0.0,2.265202760696411,2.2652130126953125,3.423793089041283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3467.690673828125,0.0,396.2088317871094,3304.857421875,0.0,468.8825378417969,0.5736384987831116,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8974597454071045,0.1868948489427566,0.1685227304697036,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8628512620925903,0.1662100106477737,0.1580410450696945,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9969844818115234,0.2586622536182403,0.1783933490514755,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.806146502494812,0.1341080963611602,0.1277276128530502,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8139082789421082,0.1378873437643051,0.6237635016441345,284.7860412597656,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7885131835937,1.0,0.2782765626907348,1.0,1.0,0.0,1.0,-1.5080101490020752,1.508008360862732,1.869700781753636e-06,1.1556825637817385,0.7718105912208557,0.7718105912208557,0.0,31.702043533325195,25.0,10947.271484375,-0.0,276.91729736328125,1.0,283.1499938964844,284.322509765625,289.4701232910156,290.1317443847656,293.1499938964844,293.1499938964844,283.1499938964844,20168.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859923720359802,1.0,0.0,0.0,2.2246429920196533,2.2246532440185547,3.302281186279288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.375,0.0,378.1153564453125,3304.857421875,0.0,465.7718811035156,0.5646824836730957,1.0,0.0,3.0,1.0,0.0
12295620,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040941596031188,0.1871264725923538,0.1686856299638748,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681902885437012,0.165932223200798,0.1577394306659698,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950279593467712,0.2598557770252228,0.1733984500169754,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107918500900269,0.1337211281061172,0.1273211687803268,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169088363647461,0.1367036998271942,0.6182436347007751,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754422426223755,1.0,1.0,0.0,1.0,-1.494710087776184,1.4947082996368408,1.8391303910902928e-06,1.145042896270752,0.756544291973114,0.756544291973114,0.0,30.813980102539062,25.0,10914.150390625,-0.0,268.8135070800781,1.0,283.1499938964844,284.36187744140625,289.509033203125,290.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,20045.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835650026798248,1.0,0.0,0.0,2.145406007766724,2.145415782928467,3.07123031006995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3459.684326171875,0.0,344.8019104003906,3304.857421875,0.0,458.9971923828125,0.5473759174346924,1.0,0.0,3.0,1.0,0.0
12295680,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040941596031188,0.1871264725923538,0.1686856299638748,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681902885437012,0.165932223200798,0.1577394306659698,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950279593467712,0.2598557770252228,0.1733984500169754,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107918500900269,0.1337211281061172,0.1273211687803268,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169088363647461,0.1367036998271942,0.6182436347007751,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754422426223755,1.0,1.0,0.0,1.0,-1.494710087776184,1.4947082996368408,1.8391303910902928e-06,1.145042896270752,0.756544291973114,0.756544291973114,0.0,30.813980102539062,25.0,10914.150390625,-0.0,268.8135070800781,1.0,283.1499938964844,284.36187744140625,289.509033203125,290.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,20045.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835650026798248,1.0,0.0,0.0,2.145406007766724,2.145415782928467,3.07123031006995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3459.684326171875,0.0,344.8019104003906,3304.857421875,0.0,458.9971923828125,0.5473759174346924,1.0,0.0,3.0,1.0,0.0
12295740,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105802178382874,0.1874600648880005,0.1689403504133224,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730959296226501,0.1657186150550842,0.1575002074241638,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935739636421204,0.2616390883922577,0.1692728251218795,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.814893901348114,0.1334026306867599,0.126981645822525,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194788694381714,0.1356058120727539,0.6131198406219482,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729838192462921,1.0,1.0,0.0,1.0,-1.4832067489624023,1.483204960823059,1.8129486534235184e-06,1.1358363628387451,0.7417163848876953,0.7417163848876953,0.0,30.050434112548828,25.0,10889.244140625,-0.0,261.9197998046875,1.0,283.1499938964844,284.4034729003906,289.5503234863281,290.2073059082031,293.1499938964844,293.1499938964844,283.1499938964844,19955.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481299489736557,1.0,0.0,0.0,2.069064378738404,2.0690736770629883,2.856547212104488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3455.88916015625,0.0,314.8485412597656,3304.857421875,0.0,452.76513671875,0.5308482050895691,1.0,0.0,3.0,1.0,0.0
12295800,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105802178382874,0.1874600648880005,0.1689403504133224,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730959296226501,0.1657186150550842,0.1575002074241638,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935739636421204,0.2616390883922577,0.1692728251218795,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.814893901348114,0.1334026306867599,0.126981645822525,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194788694381714,0.1356058120727539,0.6131198406219482,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729838192462921,1.0,1.0,0.0,1.0,-1.4832067489624023,1.483204960823059,1.8129486534235184e-06,1.1358363628387451,0.7417163848876953,0.7417163848876953,0.0,30.050434112548828,25.0,10889.244140625,-0.0,261.9197998046875,1.0,283.1499938964844,284.4034729003906,289.5503234863281,290.2073059082031,293.1499938964844,293.1499938964844,283.1499938964844,19955.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481299489736557,1.0,0.0,0.0,2.069064378738404,2.0690736770629883,2.856547212104488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3455.88916015625,0.0,314.8485412597656,3304.857421875,0.0,452.76513671875,0.5308482050895691,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167887568473816,0.1879008561372757,0.1692937910556793,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774811625480652,0.16557277739048,0.1573278307914734,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921371340751648,0.2636823952198028,0.1656673550605774,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184616565704346,0.1331547945737838,0.1267120689153671,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215733766555786,0.1345898360013961,0.6083856821060181,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708407044410705,1.0,1.0,0.0,1.0,-1.473088026046753,1.4730862379074097,1.7901097635331098e-06,1.1277285814285278,0.7273859977722168,0.7273859977722168,0.0,29.40179443359375,28.0,10869.546875,-0.0,255.9924774169922,1.0,283.1499938964844,284.447265625,289.5924377441406,290.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,19878.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795202016830444,1.0,0.0,0.0,1.9951568841934204,1.9951657056808472,2.65611873828675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3453.810791015625,0.0,287.7103271484375,3304.857421875,0.0,447.9313354492188,0.514973521232605,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167887568473816,0.1879008561372757,0.1692937910556793,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774811625480652,0.16557277739048,0.1573278307914734,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921371340751648,0.2636823952198028,0.1656673550605774,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184616565704346,0.1331547945737838,0.1267120689153671,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215733766555786,0.1345898360013961,0.6083856821060181,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708407044410705,1.0,1.0,0.0,1.0,-1.473088026046753,1.4730862379074097,1.7901097635331098e-06,1.1277285814285278,0.7273859977722168,0.7273859977722168,0.0,29.40179443359375,28.0,10869.546875,-0.0,255.9924774169922,1.0,283.1499938964844,284.447265625,289.5924377441406,290.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,19878.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795202016830444,1.0,0.0,0.0,1.9951568841934204,1.9951657056808472,2.65611873828675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3453.810791015625,0.0,287.7103271484375,3304.857421875,0.0,447.9313354492188,0.514973521232605,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917656421661377,0.1884557455778122,0.1697649508714676,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772252798080444,0.1655008047819137,0.1572418808937072,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921669363975524,0.2654598355293274,0.165738433599472,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.818011999130249,0.1329825818538665,0.1265309751033783,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.819674015045166,0.1336511820554733,0.6040935516357422,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702215313911438,1.0,1.0,0.0,1.0,-1.4682618379592896,1.4682601690292358,1.7792200424082694e-06,1.1238003969192505,0.7136514782905579,0.7136514782905579,0.0,29.32146072387696,31.0,10877.0478515625,-0.0,253.7644195556641,1.0,283.1499938964844,284.4955749511719,289.6344299316406,290.2900085449219,293.1499938964844,293.1499938964844,283.1499938964844,19799.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783138632774353,1.0,0.0,0.0,1.9237806797027588,1.923789143562317,2.46947422510857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3459.09130859375,0.0,263.1215515136719,3304.857421875,0.0,444.68402099609375,0.4997462332248688,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917656421661377,0.1884557455778122,0.1697649508714676,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772252798080444,0.1655008047819137,0.1572418808937072,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921669363975524,0.2654598355293274,0.165738433599472,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.818011999130249,0.1329825818538665,0.1265309751033783,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.819674015045166,0.1336511820554733,0.6040935516357422,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702215313911438,1.0,1.0,0.0,1.0,-1.4682618379592896,1.4682601690292358,1.7792200424082694e-06,1.1238003969192505,0.7136514782905579,0.7136514782905579,0.0,29.32146072387696,31.0,10877.0478515625,-0.0,253.7644195556641,1.0,283.1499938964844,284.4955749511719,289.6344299316406,290.2900085449219,293.1499938964844,293.1499938964844,283.1499938964844,19799.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783138632774353,1.0,0.0,0.0,1.9237806797027588,1.923789143562317,2.46947422510857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3459.09130859375,0.0,263.1215515136719,3304.857421875,0.0,444.68402099609375,0.4997462332248688,1.0,0.0,3.0,1.0,0.0
12296100,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161463975906372,0.1887773722410202,0.170046254992485,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754393458366394,0.1654930114746093,0.1572322249412536,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927225708961488,0.2659728527069092,0.1670895218849182,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163561820983887,0.1329246759414672,0.1264739632606506,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.817282497882843,0.133203774690628,0.6020892858505249,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703915238380432,1.0,1.0,0.0,1.0,-1.4677343368530271,1.467732548713684,1.778008140718157e-06,1.123347520828247,0.7072339653968811,0.7072339653968811,0.0,29.48296356201172,31.0,10891.1494140625,-0.0,253.94712829589844,1.0,283.1499938964844,284.52197265625,289.6556396484375,290.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,19774.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780115485191345,1.0,0.0,0.0,1.888716459274292,1.888724684715271,2.380273969038172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3465.06884765625,0.0,251.66500854492188,3304.857421875,0.0,443.8740234375,0.4923329055309295,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135681986808776,0.189128890633583,0.1703582108020782,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727318048477173,0.1655041724443435,0.157244473695755,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935406446456908,0.2661859691143036,0.1691848784685135,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.813877284526825,0.1328855007886886,0.1264387369155883,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140456080436707,0.1327668279409408,0.6001574397087097,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708492875099182,1.0,1.0,0.0,1.0,-1.4682765007019043,1.468274712562561,1.7791874142858433e-06,1.1237486600875854,0.7006451487541199,0.7006451487541199,0.0,29.76299095153809,25.0,10912.5458984375,-0.0,254.87420654296875,1.0,283.1499938964844,284.54913330078125,289.677001953125,290.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,19710.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779621064662933,1.0,0.0,0.0,1.85545551776886,1.855463624000549,2.297177132959405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3473.932373046875,0.0,240.9841461181641,3304.857421875,0.0,443.74169921875,0.4852545857429504,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9202038049697876,0.1898986548185348,0.171012282371521,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8772427439689636,0.1655635982751846,0.1572716683149337,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921792149543762,0.2668772935867309,0.165768027305603,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176512122154236,0.1328445374965667,0.1263707429170608,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162439465522766,0.1319084763526916,0.5961964726448059,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687587141990661,1.0,1.0,0.0,1.0,-1.460163116455078,1.4601613283157349,1.7611598650546512e-06,1.1173226833343506,0.6883211731910706,0.6883211731910706,0.0,29.17870330810547,28.0,10903.076171875,-0.0,250.0331115722656,1.0,283.1499938964844,284.5997619628906,289.7182922363281,290.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,19613.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784448146820068,1.0,0.0,0.0,1.7905369997024536,1.7905446290969849,2.1392422411281586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3478.58642578125,0.0,221.1822052001953,3304.857421875,0.0,445.0353393554688,0.4715687930583954,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9202038049697876,0.1898986548185348,0.171012282371521,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8772427439689636,0.1655635982751846,0.1572716683149337,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921792149543762,0.2668772935867309,0.165768027305603,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176512122154236,0.1328445374965667,0.1263707429170608,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162439465522766,0.1319084763526916,0.5961964726448059,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687587141990661,1.0,1.0,0.0,1.0,-1.460163116455078,1.4601613283157349,1.7611598650546512e-06,1.1173226833343506,0.6883211731910706,0.6883211731910706,0.0,29.17870330810547,28.0,10903.076171875,-0.0,250.0331115722656,1.0,283.1499938964844,284.5997619628906,289.7182922363281,290.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,19613.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784448146820068,1.0,0.0,0.0,1.7905369997024536,1.7905446290969849,2.1392422411281586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3478.58642578125,0.0,221.1822052001953,3304.857421875,0.0,445.0353393554688,0.4715687930583954,1.0,0.0,3.0,1.0,0.0
12296340,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224836230278016,0.1907659918069839,0.1717637032270431,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780207633972168,0.1656856387853622,0.1573682427406311,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991987645626068,0.2684752643108368,0.1653141528367996,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.818174421787262,0.1328687369823455,0.1263743937015533,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151684999465942,0.1311167478561401,0.592546820640564,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682797610759735,1.0,1.0,0.0,1.0,-1.4562534093856812,1.456251621246338,1.7523751694170642e-06,1.1140884160995483,0.6766653060913086,0.6766653060913086,0.0,29.048696517944336,31.0,10907.908203125,-0.0,248.0949859619141,1.0,283.1499938964844,284.65087890625,289.75421142578125,290.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19513.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787469804286957,1.0,0.0,0.0,1.7290935516357422,1.7291009426116943,1.994942522287602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3481.829345703125,0.0,203.51876831054688,3304.857421875,0.0,445.8471374511719,0.458705723285675,1.0,0.0,3.0,1.0,0.0
12296400,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224836230278016,0.1907659918069839,0.1717637032270431,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780207633972168,0.1656856387853622,0.1573682427406311,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991987645626068,0.2684752643108368,0.1653141528367996,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.818174421787262,0.1328687369823455,0.1263743937015533,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151684999465942,0.1311167478561401,0.592546820640564,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682797610759735,1.0,1.0,0.0,1.0,-1.4562534093856812,1.456251621246338,1.7523751694170642e-06,1.1140884160995483,0.6766653060913086,0.6766653060913086,0.0,29.048696517944336,31.0,10907.908203125,-0.0,248.0949859619141,1.0,283.1499938964844,284.65087890625,289.75421142578125,290.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19513.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787469804286957,1.0,0.0,0.0,1.7290935516357422,1.7291009426116943,1.994942522287602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3481.829345703125,0.0,203.51876831054688,3304.857421875,0.0,445.8471374511719,0.458705723285675,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.919380784034729,0.1917727440595626,0.172643631696701,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8742622137069702,0.1658778488636016,0.1575481593608856,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932581782341005,0.269350916147232,0.1684463173151016,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147741556167603,0.1329610645771026,0.1264609098434448,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100836873054504,0.1303855627775192,0.5892817378044128,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690457105636596,1.0,1.0,0.0,1.0,-1.457467794418335,1.4574661254882812,1.7549874655742317e-06,1.114982008934021,0.6658678650856018,0.6658678650856018,0.0,29.46883201599121,34.0,10945.0361328125,-0.0,249.6386108398437,1.0,283.1499938964844,284.7071228027344,289.7898254394531,290.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,19400.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789241850376129,1.0,0.0,0.0,1.6717910766601562,1.6717982292175293,1.8649079436272586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3496.6923828125,0.0,187.9216461181641,3304.857421875,0.0,446.3239440917969,0.4467689096927643,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.919380784034729,0.1917727440595626,0.172643631696701,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8742622137069702,0.1658778488636016,0.1575481593608856,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932581782341005,0.269350916147232,0.1684463173151016,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147741556167603,0.1329610645771026,0.1264609098434448,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100836873054504,0.1303855627775192,0.5892817378044128,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690457105636596,1.0,1.0,0.0,1.0,-1.457467794418335,1.4574661254882812,1.7549874655742317e-06,1.114982008934021,0.6658678650856018,0.6658678650856018,0.0,29.46883201599121,34.0,10945.0361328125,-0.0,249.6386108398437,1.0,283.1499938964844,284.7071228027344,289.7898254394531,290.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,19400.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789241850376129,1.0,0.0,0.0,1.6717910766601562,1.6717982292175293,1.8649079436272586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3496.6923828125,0.0,187.9216461181641,3304.857421875,0.0,446.3239440917969,0.4467689096927643,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126684665679932,0.1929931789636612,0.1737159788608551,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673192858695984,0.1661437451839447,0.1578116416931152,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.99527907371521,0.2691539525985718,0.1741753965616226,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084021210670471,0.1331198662519455,0.1266252994537353,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017672896385193,0.1296916604042053,0.5862759947776794,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708558440208435,1.0,1.0,0.0,1.0,-1.4625364542007446,1.4625346660614014,1.766163450156455e-06,1.1189510822296145,0.6559892892837524,0.6559892892837524,0.0,30.323486328125,25.0,11005.5068359375,-0.0,253.8694305419922,1.0,283.1499938964844,284.766357421875,289.8271484375,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19278.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795642495155334,1.0,0.0,0.0,1.619101643562317,1.6191085577011108,1.7492087067694229e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3519.67919921875,0.0,174.2982940673828,3304.857421875,0.0,448.0503845214844,0.4358406662940979,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126684665679932,0.1929931789636612,0.1737159788608551,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673192858695984,0.1661437451839447,0.1578116416931152,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.99527907371521,0.2691539525985718,0.1741753965616226,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084021210670471,0.1331198662519455,0.1266252994537353,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017672896385193,0.1296916604042053,0.5862759947776794,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708558440208435,1.0,1.0,0.0,1.0,-1.4625364542007446,1.4625346660614014,1.766163450156455e-06,1.1189510822296145,0.6559892892837524,0.6559892892837524,0.0,30.323486328125,25.0,11005.5068359375,-0.0,253.8694305419922,1.0,283.1499938964844,284.766357421875,289.8271484375,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19278.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795642495155334,1.0,0.0,0.0,1.619101643562317,1.6191085577011108,1.7492087067694229e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3519.67919921875,0.0,174.2982940673828,3304.857421875,0.0,448.0503845214844,0.4358406662940979,1.0,0.0,3.0,1.0,0.0
12296700,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.915080189704895,0.1936650425195694,0.1742994934320449,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686196208000183,0.1662960648536682,0.157946690917015,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9950153827667236,0.2689252495765686,0.1733613461256027,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095494508743286,0.1332158744335174,0.1267079412937164,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020302057266235,0.1293480992317199,0.5847153663635254,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701436281204223,1.0,1.0,0.0,1.0,-1.4606549739837646,1.4606531858444214,1.762040369612805e-06,1.1175079345703125,0.6515315771102905,0.6515315771102905,0.0,30.179372787475582,25.0,11014.240234375,-0.0,252.72496032714844,1.0,283.1499938964844,284.7943420410156,289.8460998535156,290.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,19230.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801774621009826,1.0,0.0,0.0,1.594142198562622,1.5941489934921265,1.695694322734198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3527.7763671875,0.0,168.13087463378906,3304.857421875,0.0,449.7107543945313,0.4307158887386322,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221883416175842,0.1943592578172683,0.1748935729265213,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.873749852180481,0.1664571613073349,0.1580750495195388,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936943650245668,0.2693230211734772,0.1695948541164398,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.814113974571228,0.1333204060792923,0.126782938838005,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058590888977051,0.1290119886398315,0.5830947160720825,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.268540620803833,1.0,1.0,0.0,1.0,-1.4551477432250977,1.4551459550857544,1.7498384750069818e-06,1.1131174564361572,0.6469175815582275,0.6469175815582275,0.0,29.57675552368164,28.0,11000.1396484375,-0.0,248.946029663086,1.0,283.1499938964844,284.81744384765625,289.8638916015625,290.5306701660156,293.1499938964844,293.1499938964844,283.1499938964844,19158.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808335304260254,1.0,0.0,0.0,1.5711143016815186,1.5711209774017334,1.647058383014155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3527.832275390625,0.0,162.49327087402344,3304.857421875,0.0,451.4941711425781,0.425941526889801,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276663661003112,0.195815622806549,0.1761690825223922,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767027854919434,0.1668207496404647,0.1583955436944961,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993003785610199,0.2711121141910553,0.1677952855825424,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166192770004272,0.133571520447731,0.1269972920417785,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066803812980652,0.1284015476703643,0.5802174210548401,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679550051689148,1.0,1.0,0.0,1.0,-1.45169997215271,1.4516981840133667,1.7420719586880296e-06,1.110215187072754,0.6385552883148193,0.6385552883148193,0.0,29.27774238586425,31.0,11005.9521484375,-0.0,246.7884216308593,1.0,283.1499938964844,284.8650207519531,289.89459228515625,290.5621337890625,293.1499938964844,293.1499938964844,283.1499938964844,19046.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815868735313415,1.0,0.0,0.0,1.5273010730743408,1.5273075103759766,1.556476973973986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3530.8525390625,0.0,152.22402954101562,3304.857421875,0.0,453.5508728027344,0.4169716238975525,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276663661003112,0.195815622806549,0.1761690825223922,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767027854919434,0.1668207496404647,0.1583955436944961,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993003785610199,0.2711121141910553,0.1677952855825424,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166192770004272,0.133571520447731,0.1269972920417785,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066803812980652,0.1284015476703643,0.5802174210548401,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679550051689148,1.0,1.0,0.0,1.0,-1.45169997215271,1.4516981840133667,1.7420719586880296e-06,1.110215187072754,0.6385552883148193,0.6385552883148193,0.0,29.27774238586425,31.0,11005.9521484375,-0.0,246.7884216308593,1.0,283.1499938964844,284.8650207519531,289.89459228515625,290.5621337890625,293.1499938964844,293.1499938964844,283.1499938964844,19046.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815868735313415,1.0,0.0,0.0,1.5273010730743408,1.5273075103759766,1.556476973973986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3530.8525390625,0.0,152.22402954101562,3304.857421875,0.0,453.5508728027344,0.4169716238975525,1.0,0.0,3.0,1.0,0.0
12296940,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272481203079224,0.1973735839128494,0.1775521636009216,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747802972793579,0.1672437638044357,0.1587908864021301,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937808513641356,0.2724184989929199,0.1698276996612548,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148747682571411,0.1338786333799362,0.1272843480110168,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030462265014648,0.1278564929962158,0.5777575969696045,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686702013015747,1.0,1.0,0.0,1.0,-1.4536640644073486,1.453662395477295,1.7463023596064886e-06,1.111680269241333,0.6311230063438416,0.6311230063438416,0.0,29.57510566711425,34.0,11048.6015625,-0.0,248.3316650390625,1.0,283.1499938964844,284.9166564941406,289.9254455566406,290.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18931.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481954276561737,1.0,0.0,0.0,1.4881073236465454,1.488113522529602,1.4776171042285569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3547.4990234375,0.0,143.39361572265625,3304.857421875,0.0,454.5574645996094,0.4089679419994354,1.0,0.0,3.0,1.0,0.0
