time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297000,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272481203079224,0.1973735839128494,0.1775521636009216,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747802972793579,0.1672437638044357,0.1587908864021301,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937808513641356,0.2724184989929199,0.1698276996612548,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148747682571411,0.1338786333799362,0.1272843480110168,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030462265014648,0.1278564929962158,0.5777575969696045,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686702013015747,1.0,1.0,0.0,1.0,-1.4536640644073486,1.453662395477295,1.7463023596064886e-06,1.111680269241333,0.6311230063438416,0.6311230063438416,0.0,29.57510566711425,34.0,11048.6015625,-0.0,248.3316650390625,1.0,283.1499938964844,284.9166564941406,289.9254455566406,290.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18931.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481954276561737,1.0,0.0,0.0,1.4881073236465454,1.488113522529602,1.4776171042285569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3547.4990234375,0.0,143.39361572265625,3304.857421875,0.0,454.5574645996094,0.4089679419994354,1.0,0.0,3.0,1.0,0.0
12297060,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922519862651825,0.199030265212059,0.1790398061275482,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693364262580872,0.1677260994911193,0.1592581272125244,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341650009156,0.2727362513542175,0.1746656894683838,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099533319473267,0.134240061044693,0.1276388615369796,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961143851280212,0.1273464858531952,0.5755611062049866,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704772651195526,1.0,1.0,0.0,1.0,-1.4596058130264282,1.459604024887085,1.7593497432244476e-06,1.1163173913955688,0.624654233455658,0.624654233455658,0.0,30.331762313842773,25.0,11117.615234375,-0.0,252.66815185546875,1.0,283.1499938964844,284.9696960449219,289.9589538574219,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18813.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827513694763183,1.0,0.0,0.0,1.4536937475204468,1.453699827194214,1.410065380014203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3573.46533203125,0.0,135.90264892578125,3304.857421875,0.0,456.74896240234375,0.4019467830657959,1.0,0.0,3.0,1.0,0.0
12297120,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922519862651825,0.199030265212059,0.1790398061275482,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693364262580872,0.1677260994911193,0.1592581272125244,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341650009156,0.2727362513542175,0.1746656894683838,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099533319473267,0.134240061044693,0.1276388615369796,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961143851280212,0.1273464858531952,0.5755611062049866,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704772651195526,1.0,1.0,0.0,1.0,-1.4596058130264282,1.459604024887085,1.7593497432244476e-06,1.1163173913955688,0.624654233455658,0.624654233455658,0.0,30.331762313842773,25.0,11117.615234375,-0.0,252.66815185546875,1.0,283.1499938964844,284.9696960449219,289.9589538574219,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18813.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827513694763183,1.0,0.0,0.0,1.4536937475204468,1.453699827194214,1.410065380014203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3573.46533203125,0.0,135.90264892578125,3304.857421875,0.0,456.74896240234375,0.4019467830657959,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339524507522584,0.200749784708023,0.1805449575185775,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770287036895752,0.168239876627922,0.1597112715244293,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2734014689922333,0.1694203019142151,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.81674724817276,0.1346295624971389,0.1279751062393188,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013430237770081,0.1268398463726043,0.5731538534164429,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.26819908618927,1.0,1.0,0.0,1.0,-1.453183889389038,1.4531822204589844,1.7451634448661937e-06,1.1112197637557983,0.6190000772476196,0.6190000772476196,0.0,29.51132583618164,28.0,11124.4228515625,-0.0,247.97471618652344,1.0,283.1499938964844,285.0123596191406,289.9925842285156,290.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,18704.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843136072158813,1.0,0.0,0.0,1.4238386154174805,1.423844575881958,1.3527419184811154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3586.31005859375,0.0,129.61317443847656,3304.857421875,0.0,461.07568359375,0.3958698809146881,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339524507522584,0.200749784708023,0.1805449575185775,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770287036895752,0.168239876627922,0.1597112715244293,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2734014689922333,0.1694203019142151,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.81674724817276,0.1346295624971389,0.1279751062393188,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013430237770081,0.1268398463726043,0.5731538534164429,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.26819908618927,1.0,1.0,0.0,1.0,-1.453183889389038,1.4531822204589844,1.7451634448661937e-06,1.1112197637557983,0.6190000772476196,0.6190000772476196,0.0,29.51132583618164,28.0,11124.4228515625,-0.0,247.97471618652344,1.0,283.1499938964844,285.0123596191406,289.9925842285156,290.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,18704.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843136072158813,1.0,0.0,0.0,1.4238386154174805,1.423844575881958,1.3527419184811154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3586.31005859375,0.0,129.61317443847656,3304.857421875,0.0,461.07568359375,0.3958698809146881,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384564757347108,0.2016267925500869,0.1813159584999084,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799221515655518,0.1685079038143158,0.1599502861499786,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118156433104,0.2745322585105896,0.1675629019737243,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192281723022461,0.1348363906145095,0.1281560361385345,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030497431755066,0.1266051530838012,0.5720148682594299,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677604556083679,1.0,1.0,0.0,1.0,-1.4510109424591064,1.4510091543197632,1.7402504681740538e-06,1.1093671321868896,0.6165158748626709,0.6165158748626709,0.0,29.22886085510254,28.0,11126.140625,-0.0,246.3848419189453,1.0,283.1499938964844,285.0299987792969,290.0069274902344,290.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,18667.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850136935710907,1.0,0.0,0.0,1.4099304676055908,1.4099364280700684,1.3264435949622566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3586.58935546875,0.0,126.79740142822266,3304.857421875,0.0,463.0282287597656,0.3930908739566803,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407945871353148,0.2025216221809387,0.1821075677871704,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810424208641052,0.1687859743833542,0.16020567715168,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173852920532,0.2756484746932983,0.1670771986246109,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201754689216614,0.1350530236959457,0.1283536851406097,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031442761421204,0.1263866275548935,0.5709872841835022,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676742970943451,1.0,1.0,0.0,1.0,-1.450687050819397,1.4506853818893433,1.7394660289937749e-06,1.1090385913848877,0.6140336394309998,0.6140336394309998,0.0,29.15921974182129,31.0,11143.5400390625,-0.0,246.0803680419922,1.0,283.1499938964844,285.0491943359375,290.0203857421875,290.6982116699219,293.1499938964844,293.1499938964844,283.1499938964844,18608.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485554963350296,1.0,0.0,0.0,1.3977800607681274,1.3977859020233154,1.3036802215538046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3593.6220703125,0.0,124.29653930664062,3304.857421875,0.0,464.5435791015625,0.3905966877937317,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414775371551514,0.2043741196393966,0.1837565600872039,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799464106559753,0.1693760454654693,0.1607601344585418,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773915827274322,0.1686888486146927,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192204236984253,0.13551726937294,0.1287905871868133,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003157377243042,0.1259834915399551,0.5691704154014587,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684675753116607,1.0,1.0,0.0,1.0,-1.4536080360412598,1.453606367111206,1.7457625745009864e-06,1.1112263202667236,0.6099693775177002,0.6099693775177002,0.0,29.416030883789062,34.0,11201.08984375,-0.0,247.9151306152344,1.0,283.1499938964844,285.0892639160156,290.0479431152344,290.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18511.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865396320819855,1.0,0.0,0.0,1.3758444786071775,1.3758503198623655,1.2630836465632458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3615.16455078125,0.0,119.8969497680664,3304.857421875,0.0,467.3133850097656,0.3861325085163116,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414775371551514,0.2043741196393966,0.1837565600872039,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799464106559753,0.1693760454654693,0.1607601344585418,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773915827274322,0.1686888486146927,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192204236984253,0.13551726937294,0.1287905871868133,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003157377243042,0.1259834915399551,0.5691704154014587,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684675753116607,1.0,1.0,0.0,1.0,-1.4536080360412598,1.453606367111206,1.7457625745009864e-06,1.1112263202667236,0.6099693775177002,0.6099693775177002,0.0,29.416030883789062,34.0,11201.08984375,-0.0,247.9151306152344,1.0,283.1499938964844,285.0892639160156,290.0479431152344,290.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18511.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865396320819855,1.0,0.0,0.0,1.3758444786071775,1.3758503198623655,1.2630836465632458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3615.16455078125,0.0,119.8969497680664,3304.857421875,0.0,467.3133850097656,0.3861325085163116,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376216530799866,0.2063076347112655,0.1854944378137588,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750870823860168,0.170011430978775,0.1613733768463134,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781170904636383,0.1732327044010162,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.81499844789505,0.1360217332839965,0.1292818039655685,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940307855606079,0.1256003826856613,0.5675515532493591,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703678607940674,1.0,1.0,0.0,1.0,-1.4605298042297363,1.4605281352996826,1.7609371525395543e-06,1.116600751876831,0.6068252325057983,0.6068252325057983,0.0,30.141387939453125,37.0,11286.599609375,-0.0,252.57986450195312,1.0,283.1499938964844,285.12969970703125,290.0777893066406,290.7630615234375,293.1499938964844,293.1499938964844,283.1499938964844,18415.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880262315273285,1.0,0.0,0.0,1.3580737113952637,1.358079433441162,1.2306657026783796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3646.51806640625,0.0,116.36434936523438,3304.857421875,0.0,471.5272521972656,0.3824783861637115,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376216530799866,0.2063076347112655,0.1854944378137588,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750870823860168,0.170011430978775,0.1613733768463134,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781170904636383,0.1732327044010162,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.81499844789505,0.1360217332839965,0.1292818039655685,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940307855606079,0.1256003826856613,0.5675515532493591,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703678607940674,1.0,1.0,0.0,1.0,-1.4605298042297363,1.4605281352996826,1.7609371525395543e-06,1.116600751876831,0.6068252325057983,0.6068252325057983,0.0,30.141387939453125,37.0,11286.599609375,-0.0,252.57986450195312,1.0,283.1499938964844,285.12969970703125,290.0777893066406,290.7630615234375,293.1499938964844,293.1499938964844,283.1499938964844,18415.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880262315273285,1.0,0.0,0.0,1.3580737113952637,1.358079433441162,1.2306657026783796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3646.51806640625,0.0,116.36434936523438,3304.857421875,0.0,471.5272521972656,0.3824783861637115,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315215349197388,0.2086377292871475,0.1874849945306778,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685625195503235,0.1710296124219894,0.1622311770915985,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780743539333343,0.1793862730264663,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092267513275146,0.1369060277938842,0.1300137639045715,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862723469734192,0.125564694404602,0.5669324994087219,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732047736644745,1.0,1.0,0.0,1.0,-1.4714696407318115,1.4714678525924685,1.7851643860922195e-06,1.1251617670059204,0.6046324968338013,0.6046324968338013,0.0,31.20253562927246,25.0,11400.07421875,-0.0,259.8226928710937,1.0,283.1499938964844,285.1697998046875,290.10906982421875,290.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18318.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905061721801758,1.0,0.0,0.0,1.3445045948028564,1.344510197639465,1.2061963161613676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3686.636962890625,0.0,113.65521240234376,3304.857421875,0.0,478.6436462402344,0.3796321153640747,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315215349197388,0.2086377292871475,0.1874849945306778,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685625195503235,0.1710296124219894,0.1622311770915985,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780743539333343,0.1793862730264663,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092267513275146,0.1369060277938842,0.1300137639045715,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862723469734192,0.125564694404602,0.5669324994087219,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732047736644745,1.0,1.0,0.0,1.0,-1.4714696407318115,1.4714678525924685,1.7851643860922195e-06,1.1251617670059204,0.6046324968338013,0.6046324968338013,0.0,31.20253562927246,25.0,11400.07421875,-0.0,259.8226928710937,1.0,283.1499938964844,285.1697998046875,290.10906982421875,290.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18318.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905061721801758,1.0,0.0,0.0,1.3445045948028564,1.344510197639465,1.2061963161613676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3686.636962890625,0.0,113.65521240234376,3304.857421875,0.0,478.6436462402344,0.3796321153640747,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501273036003112,0.2114340960979461,0.1898617595434188,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882573664188385,0.1725577414035797,0.1635238379240036,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.279592216014862,0.1705650985240936,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218218088150024,0.1383072882890701,0.13118477165699,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976351976394653,0.1260418444871902,0.5683248043060303,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706959843635559,1.0,1.0,0.0,1.0,-1.4683748483657837,1.4683730602264404,1.7782407439881354e-06,1.1226933002471924,0.6032158136367798,0.6032158136367798,0.0,29.920652389526367,43.0,11445.8251953125,-0.0,255.308334350586,1.0,283.1499938964844,285.1971130371094,290.1390991210937,290.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939197599887848,1.0,0.0,0.0,1.3348617553710938,1.3348673582077026,1.1889565598721677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3709.751953125,0.0,111.7026596069336,3304.857421875,0.0,488.6200256347656,0.3775515556335449,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501273036003112,0.2114340960979461,0.1898617595434188,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882573664188385,0.1725577414035797,0.1635238379240036,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.279592216014862,0.1705650985240936,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218218088150024,0.1383072882890701,0.13118477165699,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976351976394653,0.1260418444871902,0.5683248043060303,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706959843635559,1.0,1.0,0.0,1.0,-1.4683748483657837,1.4683730602264404,1.7782407439881354e-06,1.1226933002471924,0.6032158136367798,0.6032158136367798,0.0,29.920652389526367,43.0,11445.8251953125,-0.0,255.308334350586,1.0,283.1499938964844,285.1971130371094,290.1390991210937,290.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939197599887848,1.0,0.0,0.0,1.3348617553710938,1.3348673582077026,1.1889565598721677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3709.751953125,0.0,111.7026596069336,3304.857421875,0.0,488.6200256347656,0.3775515556335449,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950234353542328,0.2129465043544769,0.1911891996860504,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820673227310181,0.1734610795974731,0.1643399894237518,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814253866672516,0.1720682084560394,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.821595311164856,0.1391527503728866,0.1319450587034225,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965788245201111,0.1264473646879196,0.5699182152748108,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727015316486358,1.0,1.0,0.0,1.0,-1.475560188293457,1.4755584001541138,1.794050149328541e-06,1.1281418800354004,0.6028305888175964,0.6028305888175964,0.0,30.245193481445312,43.0,11504.5009765625,-0.0,259.15673828125,1.0,283.1499938964844,285.2094421386719,290.1511535644531,290.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18201.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954977035522461,1.0,0.0,0.0,1.3308954238891602,1.330901026725769,1.1819014389402585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3713.989013671875,0.0,110.92372131347656,3304.857421875,0.0,493.3035583496094,0.376716673374176,1.0,0.0,3.0,1.0,0.0
12297960,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417212009429932,0.2145394533872604,0.1926160603761673,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743730783462524,0.1744483113288879,0.1652707606554031,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824145257472992,0.1791079491376876,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151903748512268,0.1400823593139648,0.1328221261501312,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890731692314148,0.1269437372684478,0.5721262097358704,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.276470273733139,1.0,1.0,0.0,1.0,-1.4905383586883545,1.4905364513397217,1.827757955652487e-06,1.139938235282898,0.6026723384857178,0.6026723384857178,0.0,31.500259399414062,46.0,11619.525390625,-0.0,268.7510986328125,1.0,283.1499938964844,285.2313842773437,290.16326904296875,290.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18146.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970135688781738,1.0,0.0,0.0,1.3286755084991455,1.3286809921264648,1.1779619768503836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3721.366943359375,0.0,110.38613891601562,3304.857421875,0.0,497.8462829589844,0.3761418759822845,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301581382751464,0.2179286777973175,0.1956547051668167,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.86408531665802,0.1766232997179031,0.1673261672258377,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823743522167206,0.1895302385091781,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063834309577942,0.1421376317739486,0.1347671151161193,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787487506866455,0.1281023174524307,0.5773841142654419,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824992835521698,1.0,1.0,0.0,1.0,-1.5178176164627075,1.5178157091140747,1.89035836228868e-06,1.1615715026855469,0.603478193283081,0.603478193283081,0.0,33.62031555175781,49.0,11852.5126953125,-0.0,286.2538757324219,1.0,283.1499938964844,285.2767944335937,290.1927490234375,290.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009539723396301,1.0,0.0,0.0,1.3275271654129028,1.3275326490402222,1.1759266982380725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3738.184326171875,0.0,109.89669036865234,3304.857421875,0.0,509.8571472167969,0.375614732503891,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301581382751464,0.2179286777973175,0.1956547051668167,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.86408531665802,0.1766232997179031,0.1673261672258377,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823743522167206,0.1895302385091781,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063834309577942,0.1421376317739486,0.1347671151161193,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787487506866455,0.1281023174524307,0.5773841142654419,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824992835521698,1.0,1.0,0.0,1.0,-1.5178176164627075,1.5178157091140747,1.89035836228868e-06,1.1615715026855469,0.603478193283081,0.603478193283081,0.0,33.62031555175781,49.0,11852.5126953125,-0.0,286.2538757324219,1.0,283.1499938964844,285.2767944335937,290.1927490234375,290.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009539723396301,1.0,0.0,0.0,1.3275271654129028,1.3275326490402222,1.1759266982380725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3738.184326171875,0.0,109.89669036865234,3304.857421875,0.0,509.8571472167969,0.375614732503891,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174829721450806,0.2215090245008468,0.1988970637321472,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533051013946533,0.1790083944797516,0.1696094572544098,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959714412689208,0.2813633978366852,0.1972354650497436,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965593338012695,0.1444022208452224,0.136938065290451,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679831981658936,0.1294285506010055,0.5835172533988953,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888557016849518,1.0,1.0,0.0,1.0,-1.5440188646316528,1.54401695728302,1.9517608507158e-06,1.1823387145996094,0.6053557991981506,0.6053557991981506,0.0,36.05325698852539,52.0,12086.7919921875,-0.0,304.5897827148437,1.0,283.1499938964844,285.3150634765625,290.2240905761719,290.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,17935.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506413459777832,1.0,0.0,0.0,1.3309983015060425,1.3310039043426514,1.1820843326404429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3755.62451171875,0.0,110.21793365478516,3304.857421875,0.0,526.9918212890625,0.3759638667106628,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174829721450806,0.2215090245008468,0.1988970637321472,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533051013946533,0.1790083944797516,0.1696094572544098,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959714412689208,0.2813633978366852,0.1972354650497436,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965593338012695,0.1444022208452224,0.136938065290451,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679831981658936,0.1294285506010055,0.5835172533988953,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888557016849518,1.0,1.0,0.0,1.0,-1.5440188646316528,1.54401695728302,1.9517608507158e-06,1.1823387145996094,0.6053557991981506,0.6053557991981506,0.0,36.05325698852539,52.0,12086.7919921875,-0.0,304.5897827148437,1.0,283.1499938964844,285.3150634765625,290.2240905761719,290.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,17935.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506413459777832,1.0,0.0,0.0,1.3309983015060425,1.3310039043426514,1.1820843326404429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3755.62451171875,0.0,110.21793365478516,3304.857421875,0.0,526.9918212890625,0.3759638667106628,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000033140182495,0.2251955419778823,0.2022897750139236,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383553624153137,0.1815288215875625,0.1720765382051468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767096042633056,0.2814724445343017,0.1970947533845901,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822820544242859,0.1468083709478378,0.1392967104911804,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534492015838623,0.1308878511190414,0.5904558897018433,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117886066437,1.0,1.0,0.0,1.0,-1.561703085899353,1.5617010593414309,1.9937765500799287e-06,1.1962260007858276,0.6080831289291382,0.6080831289291382,0.0,39.34346008300781,55.0,12276.025390625,-0.0,321.78826904296875,1.0,283.1499938964844,285.3385009765625,290.25177001953125,290.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127408504486084,1.0,0.0,0.0,1.338575839996338,1.3385813236236572,1.195582086666036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3770.479248046875,0.0,111.29064178466795,3304.857421875,0.0,547.5909423828125,0.3771235346794128,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000033140182495,0.2251955419778823,0.2022897750139236,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383553624153137,0.1815288215875625,0.1720765382051468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767096042633056,0.2814724445343017,0.1970947533845901,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822820544242859,0.1468083709478378,0.1392967104911804,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534492015838623,0.1308878511190414,0.5904558897018433,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117886066437,1.0,1.0,0.0,1.0,-1.561703085899353,1.5617010593414309,1.9937765500799287e-06,1.1962260007858276,0.6080831289291382,0.6080831289291382,0.0,39.34346008300781,55.0,12276.025390625,-0.0,321.78826904296875,1.0,283.1499938964844,285.3385009765625,290.25177001953125,290.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127408504486084,1.0,0.0,0.0,1.338575839996338,1.3385813236236572,1.195582086666036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3770.479248046875,0.0,111.29064178466795,3304.857421875,0.0,547.5909423828125,0.3771235346794128,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897903561592102,0.2283722013235092,0.2051983773708343,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292357325553894,0.1837459504604339,0.1742316931486129,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626688361167908,0.282410204410553,0.1976886093616485,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.773615837097168,0.1489311307668686,0.1413649469614029,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446196675300598,0.1322296410799026,0.5967488288879395,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001631498336792,1.0,1.0,0.0,1.0,-1.5785324573516846,1.5785304307937622,2.034307271969737e-06,1.209452986717224,0.6111823916435242,0.6111823916435242,0.0,41.92665481567383,55.0,12450.4287109375,-0.0,336.9586486816406,1.0,283.1499938964844,285.3548278808594,290.27117919921875,291.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,17767.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517952024936676,1.0,0.0,0.0,1.3478325605392456,1.3478381633758545,1.2121749648486002e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3782.345703125,0.0,112.72667694091795,3304.857421875,0.0,565.1736450195312,0.3786699175834656,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880932331085205,0.2289890050888061,0.2057621628046035,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277187943458557,0.1841811537742614,0.1746536493301391,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601647257804872,0.2826376855373382,0.1978439837694168,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721923589706421,0.1493476331233978,0.1417698860168457,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431640625,0.1324983239173889,0.5980044007301331,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011479675769806,1.0,1.0,0.0,1.0,-1.5818958282470703,1.5818936824798584,2.042470214291825e-06,1.2120966911315918,0.6117022633552551,0.6117022633552551,0.0,42.40987014770508,58.0,12485.47265625,-0.0,339.93756103515625,1.0,283.1499938964844,285.35760498046875,290.27471923828125,291.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17751.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189214944839478,1.0,0.0,0.0,1.350013017654419,1.3500186204910278,1.2161002871380333e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3784.6455078125,0.0,113.07048034667967,3304.857421875,0.0,568.5076293945312,0.3790388107299804,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832100629806519,0.2309302985668182,0.2075354605913162,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.823333740234375,0.185559794306755,0.1759889721870422,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.95266455411911,0.2834081947803497,0.1983801871538162,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681256532669067,0.1506662368774414,0.1430507749319076,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389881610870361,0.1333582699298858,0.6020174622535706,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042209148406982,1.0,1.0,0.0,1.0,-1.592626929283142,1.5926249027252195,2.068653657261166e-06,1.2205312252044678,0.6139066815376282,0.6139066815376282,0.0,43.90287399291992,58.0,12596.44140625,-0.0,349.3882141113281,1.0,283.1499938964844,285.365966796875,290.2855834960937,291.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17711.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218971967697144,1.0,0.0,0.0,1.357005953788757,1.3570115566253662,1.2287313211345468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3791.819580078125,0.0,114.21240997314452,3304.857421875,0.0,578.8666381835938,0.3802596628665924,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788755536079407,0.2329015135765075,0.2093347012996673,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193967342376709,0.1869740486145019,0.1773568540811538,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456230998039246,0.2842556834220886,0.1989798843860626,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645570635795593,0.1520172655582428,0.1443614810705185,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352893948554993,0.1342531889677047,0.6061858534812927,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073019683361053,1.0,1.0,0.0,1.0,-1.603726863861084,1.6037248373031616,2.0959598714398453e-06,1.229254961013794,0.6162254810333252,0.6162254810333252,0.0,45.37897109985352,61.0,12712.5751953125,-0.0,359.10113525390625,1.0,283.1499938964844,285.3731994628906,290.2965393066406,291.0571594238281,293.1499938964844,293.1499938964844,283.1499938964844,17660.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248284339904785,1.0,0.0,0.0,1.3653285503387451,1.365334153175354,1.2438492547062197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3799.27685546875,0.0,115.57603454589844,3304.857421875,0.0,589.2586059570312,0.3817102313041687,1.0,0.0,3.0,1.0,0.0
12298620,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715108633041382,0.236927181482315,0.2130068391561508,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125331997871399,0.1899047791957855,0.1801877319812774,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932809352874756,0.2861071527004242,0.2003039270639419,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586005926132202,0.1548111736774444,0.1470686495304107,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289886474609375,0.136139377951622,0.6149551272392273,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134956061840057,1.0,1.0,0.0,1.0,-1.626901626586914,1.626899480819702,2.153697778339847e-06,1.2474634647369385,0.6216375827789307,0.6216375827789307,0.0,48.300628662109375,64.0,12955.7294921875,-0.0,379.3355712890625,1.0,283.1499938964844,285.38507080078125,290.31903076171875,291.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17569.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307070016860962,1.0,0.0,0.0,1.3844748735427856,1.384480595588684,1.278979482322029e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3814.7802734375,0.0,118.8328628540039,3304.857421875,0.0,610.672607421875,0.3851394951343536,1.0,0.0,3.0,1.0,0.0
12298680,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715108633041382,0.236927181482315,0.2130068391561508,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125331997871399,0.1899047791957855,0.1801877319812774,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932809352874756,0.2861071527004242,0.2003039270639419,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586005926132202,0.1548111736774444,0.1470686495304107,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289886474609375,0.136139377951622,0.6149551272392273,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134956061840057,1.0,1.0,0.0,1.0,-1.626901626586914,1.626899480819702,2.153697778339847e-06,1.2474634647369385,0.6216375827789307,0.6216375827789307,0.0,48.300628662109375,64.0,12955.7294921875,-0.0,379.3355712890625,1.0,283.1499938964844,285.38507080078125,290.31903076171875,291.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17569.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307070016860962,1.0,0.0,0.0,1.3844748735427856,1.384480595588684,1.278979482322029e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3814.7802734375,0.0,118.8328628540039,3304.857421875,0.0,610.672607421875,0.3851394951343536,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655486106872559,0.2410975098609924,0.2167908400297165,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066937923431396,0.1929714530706405,0.1831444054841995,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921635925769806,0.2881060838699341,0.2017409354448318,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538853883743286,0.1577210873365402,0.1498854607343673,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238038778305054,0.1381458193063736,0.6242648959159851,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197396099567413,1.0,1.0,0.0,1.0,-1.6512781381607056,1.6512759923934937,2.215489757873001e-06,1.2666065692901611,0.6279303431510925,0.6279303431510925,0.0,51.198341369628906,67.0,13214.2265625,-0.0,400.6989135742188,1.0,283.1499938964844,285.3930969238281,290.3424072265625,291.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368185043334961,1.0,0.0,0.0,1.4074480533599854,1.4074537754058838,1.3217770344908788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3831.183349609375,0.0,122.88478088378906,3304.857421875,0.0,633.7677001953125,0.3893384933471679,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655486106872559,0.2410975098609924,0.2167908400297165,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066937923431396,0.1929714530706405,0.1831444054841995,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921635925769806,0.2881060838699341,0.2017409354448318,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538853883743286,0.1577210873365402,0.1498854607343673,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238038778305054,0.1381458193063736,0.6242648959159851,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197396099567413,1.0,1.0,0.0,1.0,-1.6512781381607056,1.6512759923934937,2.215489757873001e-06,1.2666065692901611,0.6279303431510925,0.6279303431510925,0.0,51.198341369628906,67.0,13214.2265625,-0.0,400.6989135742188,1.0,283.1499938964844,285.3930969238281,290.3424072265625,291.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368185043334961,1.0,0.0,0.0,1.4074480533599854,1.4074537754058838,1.3217770344908788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3831.183349609375,0.0,122.88478088378906,3304.857421875,0.0,633.7677001953125,0.3893384933471679,1.0,0.0,3.0,1.0,0.0
