time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627623915672302,0.2435301691293716,0.2189901471138,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038108348846436,0.1947498470544815,0.1848564445972442,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160968661308287,0.2892731726169586,0.2025809288024902,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516890168190002,0.1593970507383346,0.1515068709850311,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212931513786316,0.1393190026283264,0.6296995282173157,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.323261559009552,1.0,1.0,0.0,1.0,-1.6654539108276367,1.6654516458511353,2.2519234335049987e-06,1.2777340412139893,0.6318814158439636,0.6318814158439636,0.0,52.81267166137695,67.0,13365.4560546875,-0.0,413.1870422363281,1.0,283.1499938964844,285.39605712890625,290.3556823730469,291.14825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17428.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404028296470642,1.0,0.0,0.0,1.4218732118606567,1.4218790531158447,1.349010005924356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3840.695556640625,0.0,125.50914764404295,3304.857421875,0.0,647.7183227539062,0.3920185565948486,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608094453811646,0.245477557182312,0.2207565307617187,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017532229423523,0.1961765885353088,0.1862296164035797,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120956659317015,0.2902113795280456,0.2032558321952819,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501516342163086,0.1607364267110824,0.1528018563985824,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194865942001343,0.1402646899223327,0.6340765357017517,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260422646999359,1.0,1.0,0.0,1.0,-1.6768434047698977,1.6768410205841064,2.281462229802856e-06,1.2866718769073486,0.6350948810577393,0.6350948810577393,0.0,54.078758239746094,70.0,13488.1455078125,-0.0,423.2719421386719,1.0,283.1499938964844,285.3974304199219,290.3661804199219,291.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17383.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433106422424316,1.0,0.0,0.0,1.4342414140701294,1.4342472553253174,1.372580982206273e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3848.375,0.0,127.78620910644533,3304.857421875,0.0,659.2608642578125,0.394320398569107,1.0,0.0,3.0,1.0,0.0
12298980,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569735288619995,0.249981015920639,0.2248521894216537,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976685166358948,0.1995096504688263,0.1894369572401046,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041006565093994,0.2924078106880188,0.2048349976539611,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471749782562256,0.1638521403074264,0.1558125615119934,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158374190330505,0.1424881070852279,0.6443597674369812,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324050605297088,1.0,1.0,0.0,1.0,-1.7034682035446167,1.7034658193588257,2.35143897953094e-06,1.3075562715530396,0.643123209476471,0.643123209476471,0.0,56.95671844482422,73.0,13776.8876953125,-0.0,447.0942077636719,1.0,283.1499938964844,285.39813232421875,290.38983154296875,291.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502138137817383,1.0,0.0,0.0,1.4648566246032717,1.4648624658584597,1.4318041507976886e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3866.21533203125,0.0,133.60519409179688,3304.857421875,0.0,687.4886474609375,0.4001014232635498,1.0,0.0,3.0,1.0,0.0
12299040,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569735288619995,0.249981015920639,0.2248521894216537,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976685166358948,0.1995096504688263,0.1894369572401046,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041006565093994,0.2924078106880188,0.2048349976539611,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471749782562256,0.1638521403074264,0.1558125615119934,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158374190330505,0.1424881070852279,0.6443597674369812,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324050605297088,1.0,1.0,0.0,1.0,-1.7034682035446167,1.7034658193588257,2.35143897953094e-06,1.3075562715530396,0.643123209476471,0.643123209476471,0.0,56.95671844482422,73.0,13776.8876953125,-0.0,447.0942077636719,1.0,283.1499938964844,285.39813232421875,290.38983154296875,291.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502138137817383,1.0,0.0,0.0,1.4648566246032717,1.4648624658584597,1.4318041507976886e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3866.21533203125,0.0,133.60519409179688,3304.857421875,0.0,687.4886474609375,0.4001014232635498,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553127646446228,0.2522631883621216,0.2269297838211059,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.795896053314209,0.2012208849191665,0.1910832822322845,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006229639053345,0.293537437915802,0.2056467235088348,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459190487861633,0.1654460132122039,0.1573520451784134,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142192721366882,0.1436362862586975,0.6496668457984924,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356078267097473,1.0,1.0,0.0,1.0,-1.7171339988708496,1.7171316146850586,2.387858330621384e-06,1.3182704448699951,0.647487461566925,0.647487461566925,0.0,58.39830780029297,73.0,13926.33203125,-0.0,459.4795837402344,1.0,283.1499938964844,285.3971862792969,290.4014892578125,291.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17241.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538081526756287,1.0,0.0,0.0,1.4815152883529663,1.4815212488174438,1.4645549128999846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3875.31982421875,0.0,136.8745880126953,3304.857421875,0.0,702.6558227539062,0.4032875001430511,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537986278533936,0.2545624375343323,0.2290232926607132,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942842841148376,0.2029609233140945,0.1927569210529327,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.897342324256897,0.2946871519088745,0.2064724415540695,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447993159294128,0.1670632064342498,0.1589135974645614,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127244472503662,0.1448076963424682,0.6550790667533875,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388240933418274,1.0,1.0,0.0,1.0,-1.7310214042663574,1.7310190200805664,2.425216734991409e-06,1.329154372215271,0.6520113348960876,0.6520113348960876,0.0,59.84236526489258,76.0,14079.7060546875,-0.0,472.1857604980469,1.0,283.1499938964844,285.3952941894531,290.4130249023437,291.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17190.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557487428188324,1.0,0.0,0.0,1.4993103742599487,1.4993163347244265,1.4999488939793082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3884.5986328125,0.0,140.4263916015625,3304.857421875,0.0,718.5225219726562,0.4067018926143646,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511529564857483,0.2592049539089203,0.2332507073879242,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914912104606628,0.2065217047929763,0.1961808949708938,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912866115570068,0.2970421016216278,0.2081628888845443,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429190874099731,0.1703626364469528,0.1620986312627792,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100683450698853,0.1472147703170776,0.6661950349807739,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452932238578796,1.0,1.0,0.0,1.0,-1.7594085931777954,1.7594060897827148,2.502671122783795e-06,1.351389765739441,0.661746084690094,0.661746084690094,0.0,62.73933029174805,79.0,14395.9638671875,-0.0,498.5646057128906,1.0,283.1499938964844,285.3890686035156,290.4356994628906,291.2795104980469,293.1499938964844,293.1499938964844,283.1499938964844,17090.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650624632835388,1.0,0.0,0.0,1.5375622510910034,1.53756844997406,1.5774617168062832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3903.48828125,0.0,148.3365478515625,3304.857421875,0.0,752.3001708984375,0.4141313433647156,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511529564857483,0.2592049539089203,0.2332507073879242,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914912104606628,0.2065217047929763,0.1961808949708938,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912866115570068,0.2970421016216278,0.2081628888845443,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429190874099731,0.1703626364469528,0.1620986312627792,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100683450698853,0.1472147703170776,0.6661950349807739,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452932238578796,1.0,1.0,0.0,1.0,-1.7594085931777954,1.7594060897827148,2.502671122783795e-06,1.351389765739441,0.661746084690094,0.661746084690094,0.0,62.73933029174805,79.0,14395.9638671875,-0.0,498.5646057128906,1.0,283.1499938964844,285.3890686035156,290.4356994628906,291.2795104980469,293.1499938964844,293.1499938964844,283.1499938964844,17090.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650624632835388,1.0,0.0,0.0,1.5375622510910034,1.53756844997406,1.5774617168062832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3903.48828125,0.0,148.3365478515625,3304.857421875,0.0,752.3001708984375,0.4141313433647156,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489519953727722,0.2638996243476867,0.2375255525112152,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892122864723206,0.2101861983537674,0.1997031718492508,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858442902565002,0.2994675040245056,0.2099026888608932,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414605617523193,0.1737444847822189,0.165362074971199,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707823634147644,0.1497031599283218,0.677678644657135,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518068790435791,1.0,1.0,0.0,1.0,-1.788565993309021,1.7885633707046509,2.5837484827206936e-06,1.3742115497589111,0.6723288893699646,0.6723288893699646,0.0,65.64802551269531,67.0,14725.212890625,-0.0,526.2545776367188,1.0,283.1499938964844,285.37969970703125,290.4579162597656,291.31805419921875,293.1499938964844,293.1499938964844,283.1499938964844,16988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728852152824402,1.0,0.0,0.0,1.57961905002594,1.579625368118286,1.664938338308275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3922.892822265625,0.0,157.4471893310547,3304.857421875,0.0,788.7971801757812,0.4224084019660949,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489519953727722,0.2638996243476867,0.2375255525112152,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892122864723206,0.2101861983537674,0.1997031718492508,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858442902565002,0.2994675040245056,0.2099026888608932,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414605617523193,0.1737444847822189,0.165362074971199,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707823634147644,0.1497031599283218,0.677678644657135,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518068790435791,1.0,1.0,0.0,1.0,-1.788565993309021,1.7885633707046509,2.5837484827206936e-06,1.3742115497589111,0.6723288893699646,0.6723288893699646,0.0,65.64802551269531,67.0,14725.212890625,-0.0,526.2545776367188,1.0,283.1499938964844,285.37969970703125,290.4579162597656,291.31805419921875,293.1499938964844,293.1499938964844,283.1499938964844,16988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728852152824402,1.0,0.0,0.0,1.57961905002594,1.579625368118286,1.664938338308275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3922.892822265625,0.0,157.4471893310547,3304.857421875,0.0,788.7971801757812,0.4224084019660949,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616207838058472,0.2686552107334137,0.2416740804910659,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015435934066772,0.2139599770307541,0.2031398266553878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968430161476135,0.3019697368144989,0.2115564197301864,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526232600212097,0.1772132962942123,0.1685192584991455,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183220982551575,0.1522792279720306,0.6886588335037231,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531429469585418,1.0,1.0,0.0,1.0,-1.8166357278823853,1.8166331052780151,2.663263103386271e-06,1.3961739540100098,0.6837368607521057,0.6837368607521057,0.0,63.86687469482422,55.0,15056.4365234375,-0.0,539.5079956054688,1.0,283.1499938964844,285.36627197265625,290.4796447753906,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58089679479599,1.0,0.0,0.0,1.6254193782806396,1.6254258155822754,1.7628860859986164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3942.44580078125,0.0,167.87347412109375,3304.857421875,0.0,827.9347534179688,0.4315391480922699,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616207838058472,0.2686552107334137,0.2416740804910659,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015435934066772,0.2139599770307541,0.2031398266553878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968430161476135,0.3019697368144989,0.2115564197301864,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526232600212097,0.1772132962942123,0.1685192584991455,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183220982551575,0.1522792279720306,0.6886588335037231,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531429469585418,1.0,1.0,0.0,1.0,-1.8166357278823853,1.8166331052780151,2.663263103386271e-06,1.3961739540100098,0.6837368607521057,0.6837368607521057,0.0,63.86687469482422,55.0,15056.4365234375,-0.0,539.5079956054688,1.0,283.1499938964844,285.36627197265625,290.4796447753906,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58089679479599,1.0,0.0,0.0,1.6254193782806396,1.6254258155822754,1.7628860859986164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3942.44580078125,0.0,167.87347412109375,3304.857421875,0.0,827.9347534179688,0.4315391480922699,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893487453460693,0.2734919190406799,0.2457594871520996,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262417316436768,0.2178626358509063,0.206554502248764,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251405596733092,0.3045692145824432,0.2131718546152115,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768205404281616,0.1807914227247238,0.1716348528861999,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739264726638794,0.1549656987190246,0.6994500756263733,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513075709342956,1.0,1.0,0.0,1.0,-1.8442798852920528,1.8442771434783936,2.742931201282772e-06,1.417769432067871,0.6959513425827026,0.6959513425827026,0.0,58.537200927734375,43.0,15391.6591796875,-0.0,541.6469116210938,1.0,283.1499938964844,285.34912109375,290.5005798339844,291.3941650390625,293.1499938964844,293.1499938964844,283.1499938964844,16785.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889559388160706,1.0,0.0,0.0,1.6748384237289429,1.6748450994491575,1.871712811407633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3961.9990234375,0.0,179.73019409179688,3304.857421875,0.0,869.16259765625,0.4415159225463867,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893487453460693,0.2734919190406799,0.2457594871520996,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262417316436768,0.2178626358509063,0.206554502248764,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251405596733092,0.3045692145824432,0.2131718546152115,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768205404281616,0.1807914227247238,0.1716348528861999,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739264726638794,0.1549656987190246,0.6994500756263733,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513075709342956,1.0,1.0,0.0,1.0,-1.8442798852920528,1.8442771434783936,2.742931201282772e-06,1.417769432067871,0.6959513425827026,0.6959513425827026,0.0,58.537200927734375,43.0,15391.6591796875,-0.0,541.6469116210938,1.0,283.1499938964844,285.34912109375,290.5005798339844,291.3941650390625,293.1499938964844,293.1499938964844,283.1499938964844,16785.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889559388160706,1.0,0.0,0.0,1.6748384237289429,1.6748450994491575,1.871712811407633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3961.9990234375,0.0,179.73019409179688,3304.857421875,0.0,869.16259765625,0.4415159225463867,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100274443626404,0.2759393155574798,0.247793823480606,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434842228889465,0.219862625002861,0.2082712352275848,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472851753234864,0.3059058487415313,0.2139782756567001,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947792410850525,0.1826235949993133,0.1731964647769928,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547999024391174,0.1563512533903122,0.7048618793487549,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495503067970276,1.0,1.0,0.0,1.0,-1.8581258058547967,1.8581230640411377,2.783345280477078e-06,1.42857825756073,0.7023657560348511,0.7023657560348511,0.0,54.95125198364258,43.0,15561.9609375,-0.0,539.8110961914062,1.0,283.1499938964844,285.33953857421875,290.5108337402344,291.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,16735.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929772853851318,1.0,0.0,0.0,1.700875997543335,1.7008827924728394,1.930361719360008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3971.871826171875,0.0,186.2356109619141,3304.857421875,0.0,890.4505004882812,0.4468196332454681,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392357468605042,0.2784048318862915,0.2498267740011215,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663442134857178,0.2218944281339645,0.2099992632865905,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731393456459044,0.3072666227817535,0.2147876173257827,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171223998069763,0.1844841241836547,0.1747661381959915,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755481004714966,0.1577644795179367,0.7103092074394226,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473756313323974,1.0,1.0,0.0,1.0,-1.8720396757125848,1.872036814689636,2.82430050901894e-06,1.4394357204437256,0.7085551619529724,0.7085551619529724,0.0,50.89340972900391,31.0,15733.20703125,-0.0,536.4707641601562,1.0,283.1499938964844,285.3296203613281,290.52105712890625,291.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,16701.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969905853271484,1.0,0.0,0.0,1.7273550033569336,1.7273619174957275,1.990932929629708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3981.73828125,0.0,193.089096069336,3304.857421875,0.0,912.181884765625,0.4522667825222015,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951078295707704,0.2833440899848938,0.253966212272644,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.922645390033722,0.2260124683380127,0.2135725617408752,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112626671791076,0.2014995217323303,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655676245689392,0.1882499456405639,0.1780130714178085,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232792615890503,0.1606365442276001,0.7217082977294922,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323031902313,1.0,1.0,0.0,1.0,-1.8829553127288816,1.8829524517059328,2.8569418191182194e-06,1.4481453895568848,0.7206411361694336,0.7206411361694336,0.0,43.51233673095703,34.0,15979.8857421875,-0.0,520.3380737304688,1.0,283.1499938964844,285.3017578125,290.5407409667969,291.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048946976661682,1.0,0.0,0.0,1.780272364616394,1.780279517173767,2.114785218054749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3998.55615234375,0.0,207.4848022460937,3304.857421875,0.0,956.396484375,0.4633171856403351,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951078295707704,0.2833440899848938,0.253966212272644,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.922645390033722,0.2260124683380127,0.2135725617408752,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112626671791076,0.2014995217323303,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655676245689392,0.1882499456405639,0.1780130714178085,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232792615890503,0.1606365442276001,0.7217082977294922,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323031902313,1.0,1.0,0.0,1.0,-1.8829553127288816,1.8829524517059328,2.8569418191182194e-06,1.4481453895568848,0.7206411361694336,0.7206411361694336,0.0,43.51233673095703,34.0,15979.8857421875,-0.0,520.3380737304688,1.0,283.1499938964844,285.3017578125,290.5407409667969,291.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048946976661682,1.0,0.0,0.0,1.780272364616394,1.780279517173767,2.114785218054749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3998.55615234375,0.0,207.4848022460937,3304.857421875,0.0,956.396484375,0.4633171856403351,1.0,0.0,3.0,1.0,0.0
12299940,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985894560813904,0.2903343737125397,0.2415519058704376,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.952023446559906,0.2301151156425476,0.2173502743244171,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985894560813904,0.3204549849033355,0.1878737062215805,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904535174369812,0.1919959783554077,0.1814581304788589,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445833921432495,0.163560688495636,0.7342463135719299,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381664454936981,1.0,1.0,0.0,1.0,-1.875412344932556,1.875409483909607,2.834184442690457e-06,1.44199800491333,0.7320379614830017,0.7320379614830017,0.0,40.91696548461914,54.0,16085.8857421875,-0.0,506.92913818359375,1.0,283.1499938964844,285.2541198730469,290.5520935058594,291.4863586425781,293.1499938964844,293.1499938964844,283.1499938964844,16683.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110853552818298,1.0,0.0,0.0,1.8321603536605835,1.8321678638458248,2.239857508357091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4005.85400390625,0.0,222.50282287597656,3304.857421875,0.0,992.2614135742188,0.4743164181709289,1.0,0.0,3.0,1.0,0.0
12300000,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985894560813904,0.2903343737125397,0.2415519058704376,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.952023446559906,0.2301151156425476,0.2173502743244171,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985894560813904,0.3204549849033355,0.1878737062215805,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904535174369812,0.1919959783554077,0.1814581304788589,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445833921432495,0.163560688495636,0.7342463135719299,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381664454936981,1.0,1.0,0.0,1.0,-1.875412344932556,1.875409483909607,2.834184442690457e-06,1.44199800491333,0.7320379614830017,0.7320379614830017,0.0,40.91696548461914,54.0,16085.8857421875,-0.0,506.92913818359375,1.0,283.1499938964844,285.2541198730469,290.5520935058594,291.4863586425781,293.1499938964844,293.1499938964844,283.1499938964844,16683.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110853552818298,1.0,0.0,0.0,1.8321603536605835,1.8321678638458248,2.239857508357091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4005.85400390625,0.0,222.50282287597656,3304.857421875,0.0,992.2614135742188,0.4743164181709289,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111951828004,0.2960891723632812,0.2409514188766479,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956696391105652,0.2327897548675537,0.2198460847139358,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111951828004,0.3263926804065704,0.1874066591262817,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949406743049622,0.1944358050823211,0.1837374120950698,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483595848083496,0.1655576080083847,0.7429647445678711,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410652577877044,1.0,1.0,0.0,1.0,-1.8903071880340576,1.8903043270111084,2.878012537621544e-06,1.4532697200775146,0.7392826080322266,0.7392826080322266,0.0,41.18696594238281,54.0,16268.6865234375,-0.0,517.8890380859375,1.0,283.1499938964844,285.2365417480469,290.5581359863281,291.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,16693.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137586236000061,1.0,0.0,0.0,1.8647910356521609,1.864798665046692,2.3203513421776734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4013.804443359375,0.0,232.3488006591797,3304.857421875,0.0,1008.0748901367188,0.4812773168087005,1.0,0.0,3.0,1.0,0.0
12300120,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.298918217420578,0.2439482808113098,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552478790283204,0.2343304753303527,0.2212955355644226,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.3291721940040588,0.1897375583648681,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938252925872803,0.1958387941122055,0.1850611418485641,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473200798034668,0.1667257845401764,0.7481716871261597,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441916704177856,1.0,1.0,0.0,1.0,-1.90627670288086,1.9062738418579104,2.9258549147925805e-06,1.465652585029602,0.7434739470481873,0.7434739470481873,0.0,41.950931549072266,74.0,16426.05078125,-0.0,531.3505859375,1.0,283.1499938964844,285.2345886230469,290.56402587890625,291.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,16692.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152076721191406,1.0,0.0,0.0,1.883185148239136,1.8831928968429563,2.366352589433518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4021.540771484375,0.0,238.01063537597656,3304.857421875,0.0,1016.7276000976562,0.4852002561092376,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041345477104187,0.2622397840023041,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380291104316713,0.2387712746858596,0.2255255281925201,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341074883937835,0.203964278101921,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795530796051025,0.1998712122440338,0.1889189779758453,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347013592720032,0.1700454950332641,0.76341712474823,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892946243286,1.0,1.0,0.0,1.0,-1.9733264446258545,1.9733233451843264,3.13196369461366e-06,1.517858386039734,0.7556548118591309,0.7556548118591309,0.0,46.19074630737305,94.0,17022.734375,-0.0,593.6259155273438,1.0,283.1499938964844,285.2492980957031,290.59356689453125,291.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,16668.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210471987724304,1.0,0.0,0.0,1.9349521398544312,1.934960126876831,2.498238416137611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4053.89013671875,0.0,254.397216796875,3304.857421875,0.0,1052.168212890625,0.4962438344955444,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041345477104187,0.2622397840023041,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380291104316713,0.2387712746858596,0.2255255281925201,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341074883937835,0.203964278101921,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795530796051025,0.1998712122440338,0.1889189779758453,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347013592720032,0.1700454950332641,0.76341712474823,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892946243286,1.0,1.0,0.0,1.0,-1.9733264446258545,1.9733233451843264,3.13196369461366e-06,1.517858386039734,0.7556548118591309,0.7556548118591309,0.0,46.19074630737305,94.0,17022.734375,-0.0,593.6259155273438,1.0,283.1499938964844,285.2492980957031,290.59356689453125,291.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,16668.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210471987724304,1.0,0.0,0.0,1.9349521398544312,1.934960126876831,2.498238416137611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4053.89013671875,0.0,254.397216796875,3304.857421875,0.0,1052.168212890625,0.4962438344955444,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977558255195618,0.3051116168498993,0.2742608487606048,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220364689826964,0.2410776764154434,0.2277643233537674,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349120616912842,0.2153493911027908,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667707443237305,0.2019597738981247,0.1909587085247039,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233837485313416,0.1716988682746887,0.7712895274162292,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671065866947174,1.0,1.0,0.0,1.0,-2.016239881515503,2.0162365436553955,3.2681762149877613e-06,1.5513840913772583,0.7620976567268372,0.7620976567268372,0.0,49.625,94.0,17390.1875,-0.0,637.9896850585938,1.0,283.1499938964844,285.26495361328125,290.6142272949219,291.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,16645.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256617903709412,1.0,0.0,0.0,1.96144437789917,1.9614523649215696,2.567115302554157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4075.052978515625,0.0,263.0518493652344,3304.857421875,0.0,1080.81103515625,0.5019006729125977,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.97536700963974,0.3063013851642608,0.275276780128479,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969074487686157,0.2434100657701492,0.2301185727119445,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339601457118988,0.2339988648891449,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458346128463745,0.204066976904869,0.1931061446666717,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034511804580688,0.1733084321022033,0.7793939113616943,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772391676902771,1.0,1.0,0.0,1.0,-2.054840087890625,2.0548365116119385,3.3934952625713777e-06,1.581593036651611,0.7687090635299683,0.7687090635299683,0.0,54.909427642822266,112.0,17736.34375,-0.0,687.2053833007812,1.0,283.1499938964844,285.27886962890625,290.6364440917969,291.63427734375,293.1499938964844,293.1499938964844,283.1499938964844,16620.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315658092498779,1.0,0.0,0.0,1.988396167755127,1.9884042739868164,2.638148259848095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4096.48095703125,0.0,272.0656433105469,3304.857421875,0.0,1118.258056640625,0.507666289806366,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003381729125977,0.3103168606758117,0.279075562953949,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.83608078956604,0.2479796409606933,0.2350903004407882,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246971011161804,0.3324462473392486,0.2332792282104492,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901434898376465,0.2081779986619949,0.1976511925458908,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482140064239502,0.1763400584459304,0.7962189316749573,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.396809846162796,1.0,1.0,0.0,1.0,-2.090147018432617,2.0901436805725098,3.510603164613713e-06,1.609371304512024,0.7817783355712891,0.7817783355712891,0.0,71.92465209960938,115.0,18158.55859375,-0.0,777.0827026367188,1.0,283.1499938964844,285.27557373046875,290.6707458496094,291.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,16595.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453040242195129,1.0,0.0,0.0,2.042689323425293,2.0426979064941406,2.784184687243396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4125.75341796875,0.0,291.0068359375,3304.857421875,0.0,1208.758544921875,0.519368052482605,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003381729125977,0.3103168606758117,0.279075562953949,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.83608078956604,0.2479796409606933,0.2350903004407882,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246971011161804,0.3324462473392486,0.2332792282104492,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901434898376465,0.2081779986619949,0.1976511925458908,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482140064239502,0.1763400584459304,0.7962189316749573,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.396809846162796,1.0,1.0,0.0,1.0,-2.090147018432617,2.0901436805725098,3.510603164613713e-06,1.609371304512024,0.7817783355712891,0.7817783355712891,0.0,71.92465209960938,115.0,18158.55859375,-0.0,777.0827026367188,1.0,283.1499938964844,285.27557373046875,290.6707458496094,291.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,16595.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453040242195129,1.0,0.0,0.0,2.042689323425293,2.0426979064941406,2.784184687243396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4125.75341796875,0.0,291.0068359375,3304.857421875,0.0,1208.758544921875,0.519368052482605,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.869583249092102,0.3149948418140411,0.2835898697376251,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107052445411682,0.2525147795677185,0.2398168891668319,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872963786125183,0.333603173494339,0.2340717017650604,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647131681442261,0.2122476994991302,0.2019453197717666,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256053686141968,0.1793522089719772,0.8118174076080322,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.411568284034729,1.0,1.0,0.0,1.0,-2.126088857650757,2.1260852813720703,3.6314575027063256e-06,1.6372926235198977,0.7948744893074036,0.7948744893074036,0.0,84.35995483398438,118.0,18572.43359375,-0.0,853.9014892578125,1.0,283.1499938964844,285.2677917480469,290.6865539550781,291.7373046875,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578394770622253,1.0,0.0,0.0,2.0968129634857178,2.096821546554565,2.933680036676378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4148.48291015625,0.0,310.89862060546875,3304.857421875,0.0,1295.2520751953125,0.5311264395713806,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.869583249092102,0.3149948418140411,0.2835898697376251,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107052445411682,0.2525147795677185,0.2398168891668319,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872963786125183,0.333603173494339,0.2340717017650604,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647131681442261,0.2122476994991302,0.2019453197717666,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256053686141968,0.1793522089719772,0.8118174076080322,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.411568284034729,1.0,1.0,0.0,1.0,-2.126088857650757,2.1260852813720703,3.6314575027063256e-06,1.6372926235198977,0.7948744893074036,0.7948744893074036,0.0,84.35995483398438,118.0,18572.43359375,-0.0,853.9014892578125,1.0,283.1499938964844,285.2677917480469,290.6865539550781,291.7373046875,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578394770622253,1.0,0.0,0.0,2.0968129634857178,2.096821546554565,2.933680036676378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4148.48291015625,0.0,310.89862060546875,3304.857421875,0.0,1295.2520751953125,0.5311264395713806,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546140789985657,0.3198707997798919,0.2882152199745178,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971790432929993,0.2571045160293579,0.2444418668746948,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689252138137817,0.3358561396598816,0.2357188165187835,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527276873588562,0.2163572162389755,0.2061253637075424,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141880393028259,0.1824493408203125,0.8270801901817322,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234633445739746,1.0,1.0,0.0,1.0,-2.16252875328064,2.162524938583374,3.756203113880474e-06,1.6655768156051636,0.8081112504005432,0.8081112504005432,0.0,93.40032196044922,121.0,18991.900390625,-0.0,921.168212890625,1.0,283.1499938964844,285.2612609863281,290.6979064941406,291.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682782769203186,1.0,0.0,0.0,2.1506290435791016,2.1506381034851074,3.086202298163699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4170.443359375,0.0,331.660888671875,3304.857421875,0.0,1369.9727783203125,0.5428820848464966,1.0,0.0,3.0,1.0,0.0
