time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546140789985657,0.3198707997798919,0.2882152199745178,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971790432929993,0.2571045160293579,0.2444418668746948,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689252138137817,0.3358561396598816,0.2357188165187835,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527276873588562,0.2163572162389755,0.2061253637075424,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141880393028259,0.1824493408203125,0.8270801901817322,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234633445739746,1.0,1.0,0.0,1.0,-2.16252875328064,2.162524938583374,3.756203113880474e-06,1.6655768156051636,0.8081112504005432,0.8081112504005432,0.0,93.40032196044922,121.0,18991.900390625,-0.0,921.168212890625,1.0,283.1499938964844,285.2612609863281,290.6979064941406,291.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682782769203186,1.0,0.0,0.0,2.1506290435791016,2.1506381034851074,3.086202298163699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4170.443359375,0.0,331.660888671875,3304.857421875,0.0,1369.9727783203125,0.5428820848464966,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467528223991394,0.324832946062088,0.2928511202335357,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239991188049,0.2617814838886261,0.2490565180778503,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585817813873291,0.3386196494102478,0.2377355992794037,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468128204345703,0.220537394285202,0.2102798223495483,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078346610069275,0.1856410652399063,0.8423534631729126,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335026741027832,1.0,1.0,0.0,1.0,-2.199396133422852,2.199392080307007,3.884706984536024e-06,1.694185733795166,0.8215063810348511,0.8215063810348511,0.0,100.2824249267578,109.0,19416.6640625,-0.0,982.8914794921876,1.0,283.1499938964844,285.2561340332031,290.71209716796875,291.8034362792969,293.1499938964844,293.1499938964844,283.1499938964844,16598.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677299439907074,1.0,0.0,0.0,2.2039244174957275,2.203933954238892,3.2410579819952545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.56494140625,0.0,353.2090759277344,3304.857421875,0.0,1436.417724609375,0.5545796155929565,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467528223991394,0.324832946062088,0.2928511202335357,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239991188049,0.2617814838886261,0.2490565180778503,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585817813873291,0.3386196494102478,0.2377355992794037,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468128204345703,0.220537394285202,0.2102798223495483,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078346610069275,0.1856410652399063,0.8423534631729126,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335026741027832,1.0,1.0,0.0,1.0,-2.199396133422852,2.199392080307007,3.884706984536024e-06,1.694185733795166,0.8215063810348511,0.8215063810348511,0.0,100.2824249267578,109.0,19416.6640625,-0.0,982.8914794921876,1.0,283.1499938964844,285.2561340332031,290.71209716796875,291.8034362792969,293.1499938964844,293.1499938964844,283.1499938964844,16598.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677299439907074,1.0,0.0,0.0,2.2039244174957275,2.203933954238892,3.2410579819952545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.56494140625,0.0,353.2090759277344,3304.857421875,0.0,1436.417724609375,0.5545796155929565,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482352495193481,0.3273384571075439,0.2950926423072815,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919644713401794,0.2641575038433075,0.2512937486171722,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591810464859009,0.3401107788085937,0.2387566566467285,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485520839691162,0.2226589322090149,0.2122812122106552,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094345688819885,0.1872733980417251,0.8496575951576233,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360174536705017,1.0,1.0,0.0,1.0,-2.2171804904937744,2.2171764373779297,3.947553523175884e-06,1.7080034017562866,0.8282628655433655,0.8282628655433655,0.0,101.09274291992188,109.0,19626.10546875,-0.0,1003.8639526367188,1.0,283.1499938964844,285.25372314453125,290.7207946777344,291.8220520019531,293.1499938964844,293.1499938964844,283.1499938964844,16604.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815471053123474,1.0,0.0,0.0,2.230311393737793,2.230320930480957,3.319130996715103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4205.53369140625,0.0,364.2485961914063,3304.857421875,0.0,1468.281005859375,0.5603914856910706,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528401255607605,0.3298666775226593,0.2972931563854217,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968966960906982,0.2665664553642273,0.2534969449043274,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630517721176147,0.341659277677536,0.2397747188806533,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530263662338257,0.2248096615076065,0.2142449468374252,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.713691771030426,0.1889373213052749,0.8567952513694763,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374627470970154,1.0,1.0,0.0,1.0,-2.2346253395080566,2.234621286392212,4.009697477158625e-06,1.7215423583984375,0.8350528478622437,0.8350528478622437,0.0,100.32814025878906,97.0,19833.1875,-0.0,1018.7821655273438,1.0,283.1499938964844,285.2512512207031,290.730224609375,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,16612.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857121586799622,1.0,0.0,0.0,2.256478309631348,2.256487846374512,3.397470322852314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4217.591796875,0.0,375.4437561035156,3304.857421875,0.0,1499.872314453125,0.5661691427230835,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694972991943359,0.3349882662296295,0.3016350567340851,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135023713111877,0.271486759185791,0.2578740417957306,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784405589103699,0.3448954820632934,0.2418236583471298,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685850858688354,0.2292032539844513,0.218133270740509,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655103683472,0.1923635005950927,0.870915412902832,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756450653076,1.0,1.0,0.0,1.0,-2.269190549850464,2.269186496734619,4.134355094720377e-06,1.7483664751052856,0.8487491607666016,0.8487491607666016,0.0,95.65975189208984,85.0,20246.24609375,-0.0,1036.7095947265625,1.0,283.1499938964844,285.2469482421875,290.75054931640625,291.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939197182655334,1.0,0.0,0.0,2.308069467544556,2.308079481124878,3.5546034382605285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4242.13330078125,0.0,398.2487182617188,3304.857421875,0.0,1563.102783203125,0.5775989890098572,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694972991943359,0.3349882662296295,0.3016350567340851,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135023713111877,0.271486759185791,0.2578740417957306,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784405589103699,0.3448954820632934,0.2418236583471298,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685850858688354,0.2292032539844513,0.218133270740509,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655103683472,0.1923635005950927,0.870915412902832,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756450653076,1.0,1.0,0.0,1.0,-2.269190549850464,2.269186496734619,4.134355094720377e-06,1.7483664751052856,0.8487491607666016,0.8487491607666016,0.0,95.65975189208984,85.0,20246.24609375,-0.0,1036.7095947265625,1.0,283.1499938964844,285.2469482421875,290.75054931640625,291.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939197182655334,1.0,0.0,0.0,2.308069467544556,2.308079481124878,3.5546034382605285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4242.13330078125,0.0,398.2487182617188,3304.857421875,0.0,1563.102783203125,0.5775989890098572,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963631987571716,0.3401860892772674,0.3059390783309936,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372853398323059,0.2765393853187561,0.2622625827789306,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040090441703796,0.3482825458049774,0.2438997328281402,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932649850845337,0.2337159365415573,0.2220207005739212,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484545111656189,0.1959155052900314,0.8850650191307068,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827407360077,1.0,1.0,0.0,1.0,-2.3037922382354736,2.30378794670105,4.261176854924997e-06,1.7752212285995483,0.862617015838623,0.862617015838623,0.0,88.0885238647461,73.0,20661.169921875,-0.0,1043.66357421875,1.0,283.1499938964844,285.24395751953125,290.7719421386719,291.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020729184150696,1.0,0.0,0.0,2.3585426807403564,2.358552932739258,3.711768385983305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4267.2060546875,0.0,421.5169982910156,3304.857421875,0.0,1627.150390625,0.5888262987136841,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963631987571716,0.3401860892772674,0.3059390783309936,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372853398323059,0.2765393853187561,0.2622625827789306,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040090441703796,0.3482825458049774,0.2438997328281402,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932649850845337,0.2337159365415573,0.2220207005739212,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484545111656189,0.1959155052900314,0.8850650191307068,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827407360077,1.0,1.0,0.0,1.0,-2.3037922382354736,2.30378794670105,4.261176854924997e-06,1.7752212285995483,0.862617015838623,0.862617015838623,0.0,88.0885238647461,73.0,20661.169921875,-0.0,1043.66357421875,1.0,283.1499938964844,285.24395751953125,290.7719421386719,291.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020729184150696,1.0,0.0,0.0,2.3585426807403564,2.358552932739258,3.711768385983305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4267.2060546875,0.0,421.5169982910156,3304.857421875,0.0,1627.150390625,0.5888262987136841,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241842031478882,0.3437969982624054,0.3089578747749328,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.860598623752594,0.2800749838352203,0.2653692662715912,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317142367362976,0.350625216960907,0.2453593909740448,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164757490158081,0.2368528395891189,0.2247582226991653,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695558071136475,0.1983603686094284,0.8949708342552185,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343966245651245,1.0,1.0,0.0,1.0,-2.3280935287475586,2.3280892372131348,4.351504685473628e-06,1.7941086292266846,0.8727174401283264,0.8727174401283264,0.0,81.5556869506836,73.0,20959.46484375,-0.0,1043.7568359375,1.0,283.1499938964844,285.2426147460937,290.7880554199219,291.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078103423118591,1.0,0.0,0.0,2.3941118717193604,2.394122362136841,3.824566761068128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4285.57177734375,0.0,438.4951171875,3304.857421875,0.0,1672.9278564453125,0.5967629551887512,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374139308929444,0.3451325893402099,0.3100706934928894,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.871364176273346,0.2813818156719208,0.2665160596370697,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.944366455078125,0.3514726161956787,0.2458838373422622,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260988593101501,0.2380010336637497,0.2257585823535919,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792338132858276,0.1992363929748535,0.8985105752944946,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334663152694702,1.0,1.0,0.0,1.0,-2.336892604827881,2.336888313293457,4.384464318718528e-06,1.800951600074768,0.8766688704490662,0.8766688704490662,0.0,78.90189361572266,61.0,21072.697265625,-0.0,1042.6248779296875,1.0,283.1499938964844,285.2420349121094,290.794677734375,291.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,16686.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709965705871582,1.0,0.0,0.0,2.407755374908448,2.407766103744507,3.868281908125937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4292.72705078125,0.0,445.1374206542969,3304.857421875,0.0,1690.2708740234375,0.5998125076293945,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880535006523132,0.3497030138969421,0.3138171732425689,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921553671360016,0.2858390510082245,0.2703645825386047,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918279647827148,0.3543196320533752,0.2475940138101577,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694276213645935,0.2418727725744247,0.2290666401386261,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.821424126625061,0.2021141946315765,0.9098087549209596,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295338690280914,1.0,1.0,0.0,1.0,-2.3656198978424072,2.3656153678894043,4.492950210988056e-06,1.823275804519653,0.8908770084381104,0.8908770084381104,0.0,69.01164245605469,64.0,21464.42578125,-0.0,1033.8662109375,1.0,283.1499938964844,285.239501953125,290.82061767578125,292.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,16722.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172616124153137,1.0,0.0,0.0,2.455528497695923,2.455539464950561,4.0233084064311697e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4318.31298828125,0.0,468.97369384765625,3304.857421875,0.0,1749.549560546875,0.6105129718780518,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880535006523132,0.3497030138969421,0.3138171732425689,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921553671360016,0.2858390510082245,0.2703645825386047,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918279647827148,0.3543196320533752,0.2475940138101577,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694276213645935,0.2418727725744247,0.2290666401386261,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.821424126625061,0.2021141946315765,0.9098087549209596,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295338690280914,1.0,1.0,0.0,1.0,-2.3656198978424072,2.3656153678894043,4.492950210988056e-06,1.823275804519653,0.8908770084381104,0.8908770084381104,0.0,69.01164245605469,64.0,21464.42578125,-0.0,1033.8662109375,1.0,283.1499938964844,285.239501953125,290.82061767578125,292.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,16722.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172616124153137,1.0,0.0,0.0,2.455528497695923,2.455539464950561,4.0233084064311697e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4318.31298828125,0.0,468.97369384765625,3304.857421875,0.0,1749.549560546875,0.6105129718780518,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519197404384613,0.3148202300071716,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397388100624084,0.2879655957221985,0.27229705452919,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558312654495239,0.2451384216547012,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844139575958252,0.2436958700418472,0.2307184785604477,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341362476348877,0.203427255153656,0.915388524532318,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290801882743835,1.0,1.0,0.0,1.0,-2.374267816543579,2.374263286590576,4.526326392806368e-06,1.830239534378052,0.8980259299278259,0.8980259299278259,0.0,66.63243865966797,64.0,21629.779296875,-0.0,1033.8587646484375,1.0,283.1499938964844,285.2369079589844,290.83502197265625,292.0341491699219,293.1499938964844,293.1499938964844,283.1499938964844,16741.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206705212593079,1.0,0.0,0.0,2.478823184967041,2.47883415222168,4.100005526197492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4330.6162109375,0.0,480.9275207519531,3304.857421875,0.0,1777.5419921875,0.6157427430152893,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546188473701477,0.3107700645923614,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472880959510804,0.2900149226188659,0.2742297649383545,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579806089401245,0.2417100369930267,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890855610370636,0.2454363107681274,0.2323643863201141,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394032120704651,0.2046535760164261,0.9209089279174804,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289053082466125,1.0,1.0,0.0,1.0,-2.3768489360809326,2.3768444061279297,4.536032065516338e-06,1.8321648836135864,0.9050938487052916,0.9050938487052916,0.0,65.89251708984375,67.0,21746.578125,-0.0,1033.3778076171875,1.0,283.1499938964844,285.2291564941406,290.84942626953125,292.0555725097656,293.1499938964844,293.1499938964844,283.1499938964844,16765.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237873673439026,1.0,0.0,0.0,2.501621961593628,2.501633405685425,4.175771834979969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4340.09521484375,0.0,492.8547973632813,3304.857421875,0.0,1803.2952880859373,0.623871386051178,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612174093723297,0.3056037724018097,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577525854110718,0.2939326763153076,0.2779377400875091,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631124198436737,0.2376918196678161,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001195430755615,0.2487269639968872,0.2354881018400192,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468422293663025,0.2069194912910461,0.9311505556106568,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297996759414673,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053967422107e-06,1.839400291442871,0.9189266562461852,0.9189266562461852,0.0,65.2420654296875,85.0,22060.607421875,-0.0,1041.014404296875,1.0,283.1499938964844,285.197021484375,290.880859375,292.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292309999465942,1.0,0.0,0.0,2.5782346725463867,2.578246593475342,4.435455878137873e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4363.85791015625,0.0,536.6453247070312,3304.857421875,0.0,1848.62841796875,0.6421828269958496,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612174093723297,0.3056037724018097,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577525854110718,0.2939326763153076,0.2779377400875091,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631124198436737,0.2376918196678161,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001195430755615,0.2487269639968872,0.2354881018400192,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468422293663025,0.2069194912910461,0.9311505556106568,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297996759414673,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053967422107e-06,1.839400291442871,0.9189266562461852,0.9189266562461852,0.0,65.2420654296875,85.0,22060.607421875,-0.0,1041.014404296875,1.0,283.1499938964844,285.197021484375,290.880859375,292.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292309999465942,1.0,0.0,0.0,2.5782346725463867,2.578246593475342,4.435455878137873e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4363.85791015625,0.0,536.6453247070312,3304.857421875,0.0,1848.62841796875,0.6421828269958496,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666698038578033,0.3148632645606994,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952001452445984,0.2977410554885864,0.2816028594970703,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673401176929474,0.2448936551809311,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949034810066223,0.2518902420997619,0.2385543286800384,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416830897331238,0.2090470045804977,0.9410980343818665,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.438159167766571,1.0,1.0,0.0,1.0,-2.4260973930358887,2.426092624664306,4.725025974039454e-06,1.869824171066284,0.9327898621559144,0.9327898621559144,0.0,68.19237518310547,103.0,22609.126953125,-0.0,1097.159423828125,1.0,283.1499938964844,285.1750183105469,290.92169189453125,292.1630859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734674334526062,1.0,0.0,0.0,2.668553113937378,2.6685657501220703,4.7516567747152294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4400.408203125,0.0,592.17236328125,3304.857421875,0.0,1894.39599609375,0.6638336181640625,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666698038578033,0.3148632645606994,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952001452445984,0.2977410554885864,0.2816028594970703,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673401176929474,0.2448936551809311,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949034810066223,0.2518902420997619,0.2385543286800384,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416830897331238,0.2090470045804977,0.9410980343818665,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.438159167766571,1.0,1.0,0.0,1.0,-2.4260973930358887,2.426092624664306,4.725025974039454e-06,1.869824171066284,0.9327898621559144,0.9327898621559144,0.0,68.19237518310547,103.0,22609.126953125,-0.0,1097.159423828125,1.0,283.1499938964844,285.1750183105469,290.92169189453125,292.1630859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734674334526062,1.0,0.0,0.0,2.668553113937378,2.6685657501220703,4.7516567747152294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4400.408203125,0.0,592.17236328125,3304.857421875,0.0,1894.39599609375,0.6638336181640625,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988265335559845,0.3684346973896026,0.3315122425556183,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215905070304872,0.3014965057373047,0.2854143381118774,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882156848907472,0.3680730760097503,0.2577953040599823,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869368314743042,0.2549740672111511,0.2417434602975845,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819024920463562,0.2110373675823211,0.9514318108558656,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516706764698028,1.0,1.0,0.0,1.0,-2.478996753692627,2.478991746902466,4.9354393922840245e-06,1.9118140935897827,0.9470254182815552,0.9470254182815552,0.0,76.33609771728516,121.0,23307.8125,-0.0,1193.9576416015625,1.0,283.1499938964844,285.1650390625,290.9773864746094,292.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427273988723755,1.0,0.0,0.0,2.7677252292633057,2.767738580703736,5.111393193146796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4451.04248046875,0.0,657.7324829101562,3304.857421875,0.0,1962.870849609375,0.6876216530799866,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988265335559845,0.3684346973896026,0.3315122425556183,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215905070304872,0.3014965057373047,0.2854143381118774,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882156848907472,0.3680730760097503,0.2577953040599823,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869368314743042,0.2549740672111511,0.2417434602975845,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819024920463562,0.2110373675823211,0.9514318108558656,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516706764698028,1.0,1.0,0.0,1.0,-2.478996753692627,2.478991746902466,4.9354393922840245e-06,1.9118140935897827,0.9470254182815552,0.9470254182815552,0.0,76.33609771728516,121.0,23307.8125,-0.0,1193.9576416015625,1.0,283.1499938964844,285.1650390625,290.9773864746094,292.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427273988723755,1.0,0.0,0.0,2.7677252292633057,2.767738580703736,5.111393193146796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4451.04248046875,0.0,657.7324829101562,3304.857421875,0.0,1962.870849609375,0.6876216530799866,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370337724685668,0.3704318106174469,0.3334465026855469,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738418817520142,0.3050221502780914,0.2893373966217041,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354862570762634,0.3683749139308929,0.2582392692565918,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281956315040588,0.2578137516975403,0.2450256049633026,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777699828147888,0.2127342969179153,0.9619355201721193,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0009155273437,1.0,0.4664170145988464,1.0,1.0,0.0,1.0,-2.5065841674804688,2.506579160690308,5.044783392804675e-06,1.9325497150421145,0.9609506130218506,0.9609506130218506,0.0,91.15215301513672,139.0,23804.57421875,0.0,1288.5963134765625,1.0,283.1499938964844,285.1327514648437,291.0312805175781,292.3336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529017925262451,1.0,0.0,0.0,2.871893882751465,2.87190842628479,5.503387683347682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4489.86279296875,0.0,731.924560546875,3304.857421875,0.0,2050.608154296875,0.7126302123069763,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370337724685668,0.3704318106174469,0.3334465026855469,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738418817520142,0.3050221502780914,0.2893373966217041,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354862570762634,0.3683749139308929,0.2582392692565918,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281956315040588,0.2578137516975403,0.2450256049633026,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777699828147888,0.2127342969179153,0.9619355201721193,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0009155273437,1.0,0.4664170145988464,1.0,1.0,0.0,1.0,-2.5065841674804688,2.506579160690308,5.044783392804675e-06,1.9325497150421145,0.9609506130218506,0.9609506130218506,0.0,91.15215301513672,139.0,23804.57421875,0.0,1288.5963134765625,1.0,283.1499938964844,285.1327514648437,291.0312805175781,292.3336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529017925262451,1.0,0.0,0.0,2.871893882751465,2.87190842628479,5.503387683347682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4489.86279296875,0.0,731.924560546875,3304.857421875,0.0,2050.608154296875,0.7126302123069763,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126836657524108,0.3718093335628509,0.334894597530365,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549381494522095,0.3067103326320648,0.2912545800209045,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104158282279968,0.3688685595989227,0.2587440609931946,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111430406570435,0.2591559886932373,0.2466194331645965,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604267001152039,0.2134994566440582,0.9669261574745178,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.474007099866867,1.0,1.0,0.0,1.0,-2.5191447734832764,2.5191397666931152,5.095534561405657e-06,1.942277789115905,0.967829406261444,0.967829406261444,0.0,99.32140350341795,139.0,24063.4921875,0.0,1339.23388671875,1.0,283.1499938964844,285.113037109375,291.0547180175781,292.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578390836715698,1.0,0.0,0.0,2.933080673217773,2.9330954551696777,5.74038892864337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4509.4892578125,0.0,778.3032836914062,3304.857421875,0.0,2093.64599609375,0.724578857421875,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933371305465698,0.3732528984546661,0.3364537060260772,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389661908149719,0.3083609044551849,0.2931411266326904,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906033635139465,0.3694775402545929,0.2593598067760467,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950278520584106,0.2604574859142303,0.2481804937124252,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.745729386806488,0.2142212986946106,0.9717503190040588,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816955626010895,1.0,1.0,0.0,1.0,-2.531696319580078,2.531691312789917,5.146518105902942e-06,1.952004075050354,0.9747502207756042,0.9747502207756042,0.0,107.77252960205078,142.0,24299.21875,0.0,1391.5640869140625,1.0,283.1499938964844,285.1015014648437,291.0766296386719,292.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,20778.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624667882919312,1.0,0.0,0.0,2.97828221321106,2.978297710418701,5.918682290939614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4526.83251953125,0.0,813.4483032226562,3304.857421875,0.0,2134.243896484375,0.7381893992424011,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872711718082428,0.3761734664440155,0.3394643068313598,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821988582611084,0.3115811347961426,0.2966274321079254,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688991069793701,0.3708764314651489,0.260610967874527,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772470116615295,0.2629702687263489,0.2510064542293548,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298897504806519,0.2155690491199493,0.9799630045890808,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.49246746301651,1.0,1.0,0.0,1.0,-2.554272174835205,2.554266929626465,5.2389582378964406e-06,1.969543695449829,0.9884382486343384,0.9884382486343384,0.0,119.5046844482422,145.0,24780.283203125,0.0,1471.8465576171875,1.0,283.1499938964844,285.0711364746094,291.1214294433594,292.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,21847.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710661292076111,1.0,0.0,0.0,3.0852065086364746,3.0852229595184326,6.351287424877228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4563.3095703125,0.0,901.40234375,3304.857421875,0.0,2210.3115234375,0.7638876438140869,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872711718082428,0.3761734664440155,0.3394643068313598,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821988582611084,0.3115811347961426,0.2966274321079254,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688991069793701,0.3708764314651489,0.260610967874527,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772470116615295,0.2629702687263489,0.2510064542293548,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298897504806519,0.2155690491199493,0.9799630045890808,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.49246746301651,1.0,1.0,0.0,1.0,-2.554272174835205,2.554266929626465,5.2389582378964406e-06,1.969543695449829,0.9884382486343384,0.9884382486343384,0.0,119.5046844482422,145.0,24780.283203125,0.0,1471.8465576171875,1.0,283.1499938964844,285.0711364746094,291.1214294433594,292.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,21847.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710661292076111,1.0,0.0,0.0,3.0852065086364746,3.0852229595184326,6.351287424877228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4563.3095703125,0.0,901.40234375,3304.857421875,0.0,2210.3115234375,0.7638876438140869,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613706827163696,0.3790609240531921,0.3423379957675934,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125168085098267,0.3147408366203308,0.2999143004417419,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566705584526062,0.3723884224891662,0.2618680298328399,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767545223236084,0.2654110789299011,0.2536218464374542,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244800567627,0.2168401628732681,0.987152099609375,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320046424866,1.0,1.0,0.0,1.0,-2.5749664306640625,2.5749611854553223,5.324429821484955e-06,1.985623359680176,1.0,1.0,0.0,127.84829711914062,148.0,25247.646484375,0.0,1536.04931640625,1.0,283.1499938964844,285.0421447753906,291.1680603027344,292.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,22965.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778849184513092,1.0,0.0,0.0,3.191249132156372,3.1912667751312256,6.795395961489703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.67724609375,0.0,994.90087890625,3304.857421875,0.0,2279.813720703125,0.7893771529197693,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613706827163696,0.3790609240531921,0.3423379957675934,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125168085098267,0.3147408366203308,0.2999143004417419,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566705584526062,0.3723884224891662,0.2618680298328399,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767545223236084,0.2654110789299011,0.2536218464374542,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244800567627,0.2168401628732681,0.987152099609375,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320046424866,1.0,1.0,0.0,1.0,-2.5749664306640625,2.5749611854553223,5.324429821484955e-06,1.985623359680176,1.0,1.0,0.0,127.84829711914062,148.0,25247.646484375,0.0,1536.04931640625,1.0,283.1499938964844,285.0421447753906,291.1680603027344,292.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,22965.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778849184513092,1.0,0.0,0.0,3.191249132156372,3.1912667751312256,6.795395961489703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.67724609375,0.0,994.90087890625,3304.857421875,0.0,2279.813720703125,0.7893771529197693,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556168079376221,0.3813293874263763,0.3445469439029693,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076103925704956,0.3172419369220733,0.3024571239948272,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502783179283142,0.3736278116703033,0.2628588378429413,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627080678939819,0.2673293948173523,0.2556201219558716,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159024477005005,0.2178204804658889,0.9924461245536804,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061718225479126,1.0,1.0,0.0,1.0,-2.5906295776367188,2.5906240940093994,5.389617399487179e-06,1.997809886932373,1.0,1.0,0.0,133.02587890625,148.0,25611.11328125,0.0,1580.265869140625,1.0,283.1499938964844,285.0216369628906,291.2069091796875,292.6000671386719,293.1499938964844,293.1499938964844,283.1499938964844,24133.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846514582633972,1.0,0.0,0.0,3.2721505165100098,3.27216911315918,7.144303140194097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4628.67431640625,0.0,1072.425048828125,3304.857421875,0.0,2332.001708984375,0.8061914443969727,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544756770133972,0.3818945586681366,0.3450888395309448,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066328763961792,0.3178667724132538,0.3030843734741211,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489840030670166,0.3739426136016845,0.2631042301654815,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617623805999756,0.2678071558475494,0.2561101913452148,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148825526237488,0.2180631309747696,0.993723213672638,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145793914795,1.0,1.0,0.0,1.0,-2.5944526195526123,2.594447374343872,5.405592219176469e-06,2.000786066055298,1.0,1.0,0.0,134.16954040527344,136.0,25694.45703125,0.0,1590.602783203125,1.0,283.1499938964844,285.01934814453125,291.2165222167969,292.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,24344.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786022961139679,1.0,0.0,0.0,3.286427021026612,3.286445617675781,7.2067803102982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4635.41748046875,0.0,1086.5235595703125,3304.857421875,0.0,2344.381591796875,0.8126042485237122,1.0,0.0,3.0,1.0,0.0
