time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315678596497,0.3847038745880127,0.3475435078144073,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113477230072021,0.3209917545318603,0.3059645891189575,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063659667969,0.3755365014076233,0.2641594111919403,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659739851951599,0.2701909840106964,0.2582979202270508,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179487347602844,0.2192709296941757,0.9988531470298768,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.4747993090131786e-06,2.013658285140991,1.0,1.0,0.0,133.30104064941406,124.0,26112.3125,0.0,1609.6676025390625,1.0,283.1499938964844,285.000732421875,291.26617431640625,292.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,25647.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927095890045166,1.0,0.0,0.0,3.3732056617736816,3.373225212097168,7.592397537337092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4670.40185546875,0.0,1174.8858642578125,3304.857421875,0.0,2404.966552734375,0.8338444828987122,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315678596497,0.3847038745880127,0.3475435078144073,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113477230072021,0.3209917545318603,0.3059645891189575,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063659667969,0.3755365014076233,0.2641594111919403,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659739851951599,0.2701909840106964,0.2582979202270508,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179487347602844,0.2192709296941757,0.9988531470298768,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.4747993090131786e-06,2.013658285140991,1.0,1.0,0.0,133.30104064941406,124.0,26112.3125,0.0,1609.6676025390625,1.0,283.1499938964844,285.000732421875,291.26617431640625,292.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,25647.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927095890045166,1.0,0.0,0.0,3.3732056617736816,3.373225212097168,7.592397537337092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4670.40185546875,0.0,1174.8858642578125,3304.857421875,0.0,2404.966552734375,0.8338444828987122,1.0,0.0,3.0,1.0,0.0
12302700,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639106750488281,0.3861086964607239,0.3487021923065185,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164112567901611,0.3225651085376739,0.3073402941226959,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569585680961609,0.3763535320758819,0.2646474540233612,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.77082359790802,0.2713904082775116,0.2593237161636352,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218411564826965,0.219882532954216,1.001093506813049,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551603317261,1.0,1.0,0.0,1.0,-2.6184842586517334,2.618478775024414,5.506674369826214e-06,2.019553899765014,1.0,1.0,0.0,130.9772186279297,124.0,26323.705078125,0.0,1609.8848876953125,1.0,283.1499938964844,284.9892883300781,291.2914123535156,292.720458984375,293.1499938964844,293.1499938964844,283.1499938964844,26398.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795901894569397,1.0,0.0,0.0,3.42225980758667,3.4222800731658936,7.814825266905245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4688.5087890625,0.0,1226.8917236328125,3304.857421875,0.0,2434.017822265625,0.8430615663528442,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707432746887207,0.3875132203102112,0.349825382232666,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227789998054504,0.3241464793682098,0.3086881339550018,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632314801216125,0.3771826922893524,0.2651175260543823,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771573066711426,0.2725957930088043,0.260320097208023,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268936038017273,0.2205006629228592,1.003198266029358,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064655542373657,1.0,1.0,0.0,1.0,-2.6257450580596924,2.625739574432373,5.537377091968665e-06,2.0252132415771484,1.0,1.0,0.0,127.8114242553711,112.0,26511.109375,0.0,1605.9095458984375,1.0,283.1499938964844,284.98486328125,291.316162109375,292.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,26890.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79893559217453,1.0,0.0,0.0,3.4539945125579834,3.454015016555786,7.960430821185582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4704.6396484375,0.0,1261.3402099609375,3304.857421875,0.0,2461.697509765625,0.8536396622657776,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646265983582,0.3903101682662964,0.3520007729530334,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393347859382629,0.3273279964923858,0.3113346695899963,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804819583892822,0.3788671195507049,0.2660283744335174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.794033944606781,0.275020033121109,0.2622582614421844,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403514981269836,0.2217533588409423,1.0071589946746826,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410818099976,1.0,1.0,0.0,1.0,-2.6397225856781006,2.639717102050781,5.59669661015505e-06,2.03609585762024,1.0,1.0,0.0,119.67398834228516,100.0,26898.685546875,0.0,1588.9764404296875,1.0,283.1499938964844,284.9713439941406,291.3664855957031,292.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047972917556763,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4738.55810546875,0.0,1346.82373046875,3304.857421875,0.0,2515.3662109375,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646265983582,0.3903101682662964,0.3520007729530334,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393347859382629,0.3273279964923858,0.3113346695899963,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804819583892822,0.3788671195507049,0.2660283744335174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.794033944606781,0.275020033121109,0.2622582614421844,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403514981269836,0.2217533588409423,1.0071589946746826,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410818099976,1.0,1.0,0.0,1.0,-2.6397225856781006,2.639717102050781,5.59669661015505e-06,2.03609585762024,1.0,1.0,0.0,119.67398834228516,100.0,26898.685546875,0.0,1588.9764404296875,1.0,283.1499938964844,284.9713439941406,291.3664855957031,292.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047972917556763,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4738.55810546875,0.0,1346.82373046875,3304.857421875,0.0,2515.3662109375,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147031903266908,0.3930806815624237,0.3540978133678436,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.862010657787323,0.3305267989635467,0.3139388859272003,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.904246747493744,0.3805752396583557,0.2669132053852081,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.2774548530578613,0.2641476988792419,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590709328651428,0.2230207771062851,1.0109072923660278,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977274537086487,1.0,1.0,0.0,1.0,-2.653210163116455,2.6532044410705566,5.654244432662381e-06,2.0466010570526123,1.0,1.0,0.0,109.97547149658205,88.0,27277.79296875,0.0,1564.0855712890625,1.0,283.1499938964844,284.95953369140625,291.416748046875,292.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104101419448853,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4772.1953125,0.0,1432.03662109375,3304.857421875,0.0,2566.970703125,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147031903266908,0.3930806815624237,0.3540978133678436,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.862010657787323,0.3305267989635467,0.3139388859272003,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.904246747493744,0.3805752396583557,0.2669132053852081,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.2774548530578613,0.2641476988792419,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590709328651428,0.2230207771062851,1.0109072923660278,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977274537086487,1.0,1.0,0.0,1.0,-2.653210163116455,2.6532044410705566,5.654244432662381e-06,2.0466010570526123,1.0,1.0,0.0,109.97547149658205,88.0,27277.79296875,0.0,1564.0855712890625,1.0,283.1499938964844,284.95953369140625,291.416748046875,292.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104101419448853,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4772.1953125,0.0,1432.03662109375,3304.857421875,0.0,2566.970703125,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510425925254822,0.3958119750022888,0.3561285138130188,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929202556610107,0.3337323665618896,0.3165159225463867,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390341639518738,0.382294237613678,0.2677812278270721,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427539467811584,0.2798901498317718,0.2660040259361267,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849055528640747,0.2242926806211471,1.0145171880722046,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580851078033,1.0,1.0,0.0,1.0,-2.6663589477539062,2.666353225708008,5.710643108614022e-06,2.056848287582397,1.0,1.0,0.0,99.3603286743164,76.0,27649.390625,0.0,1534.2755126953125,1.0,283.1499938964844,284.94903564453125,291.4665222167969,292.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158619999885559,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4805.4619140625,0.0,1517.478271484375,3304.857421875,0.0,2617.277099609375,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510425925254822,0.3958119750022888,0.3561285138130188,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929202556610107,0.3337323665618896,0.3165159225463867,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390341639518738,0.382294237613678,0.2677812278270721,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427539467811584,0.2798901498317718,0.2660040259361267,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849055528640747,0.2242926806211471,1.0145171880722046,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580851078033,1.0,1.0,0.0,1.0,-2.6663589477539062,2.666353225708008,5.710643108614022e-06,2.056848287582397,1.0,1.0,0.0,99.3603286743164,76.0,27649.390625,0.0,1534.2755126953125,1.0,283.1499938964844,284.94903564453125,291.4665222167969,292.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158619999885559,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4805.4619140625,0.0,1517.478271484375,3304.857421875,0.0,2617.277099609375,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912965893745422,0.3984920084476471,0.3580962121486664,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381270408630372,0.3369346261024475,0.3190711140632629,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813937544822692,0.3840139508247375,0.2686359584331512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802528381347656,0.2823168039321899,0.2678332924842834,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530725479126,0.2255600243806839,1.0180169343948364,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679224967956543,2.6792192459106445,5.766111371485749e-06,2.066880702972412,1.0,1.0,0.0,88.20704650878906,79.0,28013.2890625,0.0,1501.297119140625,1.0,283.1499938964844,284.9394836425781,291.51519775390625,293.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212003111839294,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4838.1865234375,0.0,1603.4970703125,3304.857421875,0.0,2666.69287109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912965893745422,0.3984920084476471,0.3580962121486664,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381270408630372,0.3369346261024475,0.3190711140632629,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813937544822692,0.3840139508247375,0.2686359584331512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802528381347656,0.2823168039321899,0.2678332924842834,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530725479126,0.2255600243806839,1.0180169343948364,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679224967956543,2.6792192459106445,5.766111371485749e-06,2.066880702972412,1.0,1.0,0.0,88.20704650878906,79.0,28013.2890625,0.0,1501.297119140625,1.0,283.1499938964844,284.9394836425781,291.51519775390625,293.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212003111839294,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4838.1865234375,0.0,1603.4970703125,3304.857421875,0.0,2666.69287109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999000489711761,0.3564857840538025,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537466168403624,0.3385209143161773,0.3204512298107147,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927270412445068,0.3848600685596466,0.2691403925418854,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934777975082397,0.2835138142108917,0.2688486278057098,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303177952766418,0.2261791825294494,1.0202510356903076,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849226772785187,1.0,1.0,0.0,1.0,-2.68319058418274,2.6831846237182617,5.783523192803841e-06,2.070098638534546,1.0,1.0,0.0,85.23332214355469,79.0,28184.55078125,0.0,1493.3359375,1.0,283.1499938964844,284.9314880371094,291.53924560546875,293.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238575458526611,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4854.57080078125,0.0,1657.1329345703125,3304.857421875,0.0,2691.34326171875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020882546901703,0.3505024909973144,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610095024108888,0.3400714993476867,0.3218748867511749,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974346160888672,0.3856681585311889,0.2696760296821594,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999152779579163,0.2846750319004059,0.2699072659015655,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413939476013,0.2267666608095169,1.0227019786834717,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840603172779083,1.0,1.0,0.0,1.0,-2.6828527450561523,2.682847023010254,5.782160769740585e-06,2.069882869720459,1.0,1.0,0.0,83.96656036376953,97.0,28294.61328125,0.0,1486.9200439453125,1.0,283.1499938964844,284.92633056640625,291.5614929199219,293.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263335824012756,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4866.21826171875,0.0,1690.32275390625,3304.857421875,0.0,2714.341796875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060547947883606,0.3579125702381134,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570578336715698,0.3431665003299713,0.3248456418514251,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933186769485474,0.3872770071029663,0.2708353400230407,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960097432136536,0.2869887948036194,0.2721472382545471,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279479950666427,1.028261423110962,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822835922241,1.0,1.0,0.0,1.0,-2.7060604095458984,2.706054449081421,5.882122877665097e-06,2.087547540664673,1.0,1.0,0.0,86.33833312988281,115.0,28724.583984375,0.0,1530.134033203125,1.0,283.1499938964844,284.92205810546875,291.6054077148437,293.1552734375,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83098304271698,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4992.5673828125,0.0,1778.1275634765625,3304.857421875,0.0,2757.598388671875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060547947883606,0.3579125702381134,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570578336715698,0.3431665003299713,0.3248456418514251,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933186769485474,0.3872770071029663,0.2708353400230407,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960097432136536,0.2869887948036194,0.2721472382545471,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279479950666427,1.028261423110962,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822835922241,1.0,1.0,0.0,1.0,-2.7060604095458984,2.706054449081421,5.882122877665097e-06,2.087547540664673,1.0,1.0,0.0,86.33833312988281,115.0,28724.583984375,0.0,1530.134033203125,1.0,283.1499938964844,284.92205810546875,291.6054077148437,293.1552734375,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83098304271698,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4992.5673828125,0.0,1778.1275634765625,3304.857421875,0.0,2757.598388671875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.979351818561554,0.4066120088100433,0.3660015761852264,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9245039224624634,0.3459490239620209,0.3279081583023071,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9653003215789796,0.3885173797607422,0.2720385789871216,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.868313193321228,0.2890152037143707,0.2744924426078796,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8066244125366211,0.2288569957017898,1.034385323524475,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9405822753906,1.0,0.4992985427379608,1.0,1.0,0.0,1.0,-2.7294692993164062,2.7294633388519287,5.986054929962847e-06,2.106419086456299,1.0,1.0,0.0,95.7029800415039,133.0,29374.45703125,0.0,1607.8013916015625,1.0,283.0520935058594,284.8404541015625,291.6732177734375,293.2675170898437,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424319624900818,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5253.97998046875,0.0,1852.847412109375,3304.857421875,0.0,2864.445068359375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.979351818561554,0.4066120088100433,0.3660015761852264,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9245039224624634,0.3459490239620209,0.3279081583023071,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9653003215789796,0.3885173797607422,0.2720385789871216,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.868313193321228,0.2890152037143707,0.2744924426078796,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8066244125366211,0.2288569957017898,1.034385323524475,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9405822753906,1.0,0.4992985427379608,1.0,1.0,0.0,1.0,-2.7294692993164062,2.7294633388519287,5.986054929962847e-06,2.106419086456299,1.0,1.0,0.0,95.7029800415039,133.0,29374.45703125,0.0,1607.8013916015625,1.0,283.0520935058594,284.8404541015625,291.6732177734375,293.2675170898437,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424319624900818,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5253.97998046875,0.0,1852.847412109375,3304.857421875,0.0,2864.445068359375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421694874763488,0.4065905213356018,0.3666406571865082,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892936706542969,0.3476132154464721,0.3301937580108642,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.9260326623916626,0.3886496126651764,0.2727050483226776,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383703231811523,0.2900990843772888,0.2762053906917572,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.7766575217247009,0.2290297597646713,1.038319706916809,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092959403991699,1.0,1.0,0.0,1.0,-2.742213249206543,2.742207288742065,6.041572760295821e-06,2.1160144805908203,1.0,1.0,0.0,108.10032653808594,133.0,30304.50390625,0.0,1683.2596435546875,1.0,282.7596740722656,284.59619140625,291.7567749023437,293.4292907714844,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637514710426331,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5061.2421875,0.0,1889.467529296875,3304.857421875,0.0,3064.193115234375,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9365803599357604,0.4065895974636078,0.3666862845420837,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8847745656967163,0.3478047251701355,0.3304488956928253,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9204657673835754,0.3886282742023468,0.2727434039115906,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.834446132183075,0.2902127802371979,0.2763892114162445,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7726349830627441,0.229019433259964,1.038649082183838,285.7273864746094,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106993913650513,1.0,1.0,0.0,1.0,-2.7432377338409424,2.743231773376465,6.046116595825879e-06,2.116818428039551,1.0,1.0,0.0,109.99585723876952,151.0,30338.55078125,0.0,1693.6375732421875,1.0,282.7560119628906,284.5917663574219,291.7518310546875,293.4208068847656,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649857044219971,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5359.36767578125,0.0,1893.319091796875,3304.857421875,0.0,3075.771484375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952656984329224,0.405948281288147,0.3668726682662964,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510652184486389,0.3488414883613586,0.332250714302063,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815732002258301,0.3877925276756286,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037520051002502,0.2906568348407745,0.2776223123073578,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428332567214966,0.2284789681434631,1.0400595664978027,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225653052330017,1.0,1.0,0.0,1.0,-2.748863935470581,2.7488579750061035,6.071248208172619e-06,2.121302843093872,1.0,1.0,0.0,126.84151458740234,169.0,31219.041015625,0.0,1780.927001953125,1.0,282.4559631347656,284.3368835449219,291.7802429199219,293.5027770996094,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850430250167847,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5441.79736328125,0.0,1917.716552734375,3304.857421875,0.0,3263.8212890625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952656984329224,0.405948281288147,0.3668726682662964,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510652184486389,0.3488414883613586,0.332250714302063,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815732002258301,0.3877925276756286,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037520051002502,0.2906568348407745,0.2776223123073578,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428332567214966,0.2284789681434631,1.0400595664978027,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225653052330017,1.0,1.0,0.0,1.0,-2.748863935470581,2.7488579750061035,6.071248208172619e-06,2.121302843093872,1.0,1.0,0.0,126.84151458740234,169.0,31219.041015625,0.0,1780.927001953125,1.0,282.4559631347656,284.3368835449219,291.7802429199219,293.5027770996094,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850430250167847,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5441.79736328125,0.0,1917.716552734375,3304.857421875,0.0,3263.8212890625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788095116615295,0.405481606721878,0.3668739795684814,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371167182922363,0.3491832613945007,0.3329961597919464,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654894828796387,0.3871938288211822,0.272691547870636,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893942594528198,0.2907105386257171,0.2780899405479431,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304382920265198,0.2280429601669311,1.0400605201721191,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285133719444275,1.0,1.0,0.0,1.0,-2.7502095699310303,2.7502036094665527,6.0772995311708655e-06,2.122390985488892,1.0,1.0,0.0,135.70326232910156,169.0,32088.064453125,0.0,1824.516845703125,1.0,282.1932983398437,284.1378173828125,291.8244323730469,293.63189697265625,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970597982406616,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5261.0234375,0.0,1925.9595947265625,3304.857421875,0.0,3376.162109375,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638467192649841,0.4049131572246551,0.3666929006576538,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244968056678772,0.3494223356246948,0.3335923254489898,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510183095932007,0.3864932060241699,0.2724705934524536,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761923670768738,0.2906662821769714,0.2784233391284942,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134955406189,0.2275102585554123,1.0394842624664309,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343958139419556,1.0,1.0,0.0,1.0,-2.750152349472046,2.7501463890075684,6.077134003135143e-06,2.122387647628784,1.0,1.0,0.0,144.8279266357422,172.0,32237.103515625,0.0,1867.212646484375,1.0,282.1559753417969,284.0930480957031,291.79937744140625,293.5720520019531,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016108512878418,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5532.6474609375,0.0,1932.3319091796875,3304.857421875,0.0,3418.59521484375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462164402008057,0.4036135971546173,0.3660615980625152,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091521859169006,0.3497394621372223,0.3344403803348541,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339322209358215,0.3849616348743438,0.2718080282211303,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606450319290161,0.2904264032840729,0.2787425816059112,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034671902656555,0.2262987494468689,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347648620605,1.0,1.0,0.0,1.0,-2.746579885482788,2.7465739250183105,6.061548447178211e-06,2.119720935821533,1.0,1.0,0.0,157.13209533691406,160.0,33243.91796875,0.0,1919.307861328125,1.0,281.8558349609375,283.8504333496094,291.8223876953125,293.6459655761719,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916846752166748,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5626.546875,0.0,1941.0552978515625,3304.857421875,0.0,3560.030029296875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462164402008057,0.4036135971546173,0.3660615980625152,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091521859169006,0.3497394621372223,0.3344403803348541,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339322209358215,0.3849616348743438,0.2718080282211303,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606450319290161,0.2904264032840729,0.2787425816059112,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034671902656555,0.2262987494468689,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347648620605,1.0,1.0,0.0,1.0,-2.746579885482788,2.7465739250183105,6.061548447178211e-06,2.119720935821533,1.0,1.0,0.0,157.13209533691406,160.0,33243.91796875,0.0,1919.307861328125,1.0,281.8558349609375,283.8504333496094,291.8223876953125,293.6459655761719,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916846752166748,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5626.546875,0.0,1941.0552978515625,3304.857421875,0.0,3560.030029296875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419148325920105,0.4020555019378662,0.3648305833339691,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059288263320923,0.3498544692993164,0.3347015380859375,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296235203742981,0.3832506835460663,0.2707291841506958,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572707533836365,0.2900108993053436,0.2784971892833709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990211009979248,0.2249407172203064,1.0312097072601318,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541319727897644,1.0,1.0,0.0,1.0,-2.73731017112732,2.737304210662842,6.020838100084802e-06,2.112630605697632,0.9991127848625184,0.9991127848625184,0.0,159.55125427246094,148.0,34227.55859375,0.0,1916.135986328125,1.0,281.5558166503906,283.60797119140625,291.8442077636719,293.718017578125,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313502311706544,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5721.419921875,0.0,1945.6578369140625,3304.857421875,0.0,3693.511474609375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419148325920105,0.4020555019378662,0.3648305833339691,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059288263320923,0.3498544692993164,0.3347015380859375,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296235203742981,0.3832506835460663,0.2707291841506958,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572707533836365,0.2900108993053436,0.2784971892833709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990211009979248,0.2249407172203064,1.0312097072601318,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541319727897644,1.0,1.0,0.0,1.0,-2.73731017112732,2.737304210662842,6.020838100084802e-06,2.112630605697632,0.9991127848625184,0.9991127848625184,0.0,159.55125427246094,148.0,34227.55859375,0.0,1916.135986328125,1.0,281.5558166503906,283.60797119140625,291.8442077636719,293.718017578125,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313502311706544,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5721.419921875,0.0,1945.6578369140625,3304.857421875,0.0,3693.511474609375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002987444400787,0.3631961047649383,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097409009933472,0.3498388826847076,0.3345951735973358,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320686221122742,0.3814305663108825,0.2693943977355957,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603322863578796,0.289494514465332,0.2779113948345184,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376883506775,0.2235239297151565,1.0243428945541382,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372656583786011,1.0,1.0,0.0,1.0,-2.7246601581573486,2.724654197692871,5.965317996015074e-06,2.102867364883423,0.9944064021110536,0.9944064021110536,0.0,155.968505859375,136.0,35252.9375,0.0,1879.840087890625,1.0,281.2558288574219,283.3708801269531,291.8648986816406,293.7915344238281,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458043575286864,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5821.44775390625,0.0,1943.2938232421875,3304.857421875,0.0,3825.0869140625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002987444400787,0.3631961047649383,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097409009933472,0.3498388826847076,0.3345951735973358,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320686221122742,0.3814305663108825,0.2693943977355957,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603322863578796,0.289494514465332,0.2779113948345184,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376883506775,0.2235239297151565,1.0243428945541382,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372656583786011,1.0,1.0,0.0,1.0,-2.7246601581573486,2.724654197692871,5.965317996015074e-06,2.102867364883423,0.9944064021110536,0.9944064021110536,0.0,155.968505859375,136.0,35252.9375,0.0,1879.840087890625,1.0,281.2558288574219,283.3708801269531,291.8648986816406,293.7915344238281,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458043575286864,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5821.44775390625,0.0,1943.2938232421875,3304.857421875,0.0,3825.0869140625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.3982486724853515,0.361199140548706,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175618648529053,0.3496872186660766,0.3342351913452148,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.838674783706665,0.3794882297515869,0.2678823173046112,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674359083175659,0.2888767123222351,0.2771032750606537,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686674118042,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231115341187,1.0,1.0,0.0,1.0,-2.7098324298858643,2.709826707839966,5.900506039324682e-06,2.091394186019897,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.04296875,0.0,1824.9921875,1.0,280.95587158203125,283.1333923339844,291.8796081542969,293.85693359375,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600461721420288,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5917.63818359375,0.0,1932.48876953125,3304.857421875,0.0,3952.997314453125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.3982486724853515,0.361199140548706,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175618648529053,0.3496872186660766,0.3342351913452148,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.838674783706665,0.3794882297515869,0.2678823173046112,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674359083175659,0.2888767123222351,0.2771032750606537,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686674118042,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231115341187,1.0,1.0,0.0,1.0,-2.7098324298858643,2.709826707839966,5.900506039324682e-06,2.091394186019897,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.04296875,0.0,1824.9921875,1.0,280.95587158203125,283.1333923339844,291.8796081542969,293.85693359375,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600461721420288,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5917.63818359375,0.0,1932.48876953125,3304.857421875,0.0,3952.997314453125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
