time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563207387924194,0.3971410691738128,0.3601310849189758,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226357698440552,0.3495693206787109,0.3340080976486206,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433217406272888,0.3784906268119812,0.2671051025390625,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722992897033691,0.2885381281375885,0.2766587734222412,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108215689659119,0.2213337272405624,1.0127339363098145,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270170569419861,1.0,1.0,0.0,1.0,-2.702066421508789,2.70206069946289,5.866680112376344e-06,2.085374593734741,0.98172789812088,0.98172789812088,0.0,144.72274780273438,124.0,37089.1171875,0.0,1793.4490966796875,1.0,280.6932678222656,282.9417419433594,291.9172668457031,293.98199462890625,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701971411705016,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522925322220544e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5711.43212890625,0.0,1923.8282470703125,3304.857421875,0.0,4042.94482421875,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.861706554889679,0.3959321081638336,0.3588819205760956,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.828158438205719,0.3493861854076385,0.3336648643016815,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485273718833923,0.377432256937027,0.2662354409694671,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777052521705627,0.288146436214447,0.2761188447475433,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151675224304199,0.2205632776021957,1.0084656476974487,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228949785232544,1.0,1.0,0.0,1.0,-2.6933302879333496,2.693324565887451,5.828743269375991e-06,2.0786025524139404,0.9770042896270752,0.9770042896270752,0.0,140.15606689453125,112.0,37098.5,0.0,1759.4036865234375,1.0,280.65582275390625,282.8961486816406,291.8871459960937,293.911865234375,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736402630805968,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6009.14892578125,0.0,1912.216796875,3304.857421875,0.0,4073.200439453125,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750841617584229,0.3933879137039184,0.3563139736652374,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414482474327087,0.3489269912242889,0.3329055905342102,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.86150062084198,0.3752510845661163,0.264473557472229,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673882484436,0.2872958481311798,0.2749809324741363,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253126502037048,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918327331543,1.0,1.0,0.0,1.0,-2.6754136085510254,2.675407648086548,5.751281605625991e-06,2.064692974090576,0.964277982711792,0.964277982711792,0.0,130.2061309814453,100.0,37916.9921875,0.0,1687.5654296875,1.0,280.3560485839844,282.6605224609375,291.8878173828125,293.9563293457031,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863560199737548,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338529818909592e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6096.0625,0.0,1881.2994384765625,3304.857421875,0.0,4183.72314453125,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750841617584229,0.3933879137039184,0.3563139736652374,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414482474327087,0.3489269912242889,0.3329055905342102,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.86150062084198,0.3752510845661163,0.264473557472229,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673882484436,0.2872958481311798,0.2749809324741363,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253126502037048,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918327331543,1.0,1.0,0.0,1.0,-2.6754136085510254,2.675407648086548,5.751281605625991e-06,2.064692974090576,0.964277982711792,0.964277982711792,0.0,130.2061309814453,100.0,37916.9921875,0.0,1687.5654296875,1.0,280.3560485839844,282.6605224609375,291.8878173828125,293.9563293457031,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863560199737548,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338529818909592e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6096.0625,0.0,1881.2994384765625,3304.857421875,0.0,4183.72314453125,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918606638908386,0.3906384706497192,0.3535390496253967,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580449223518372,0.3483075797557831,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460787773132,0.3729389309883117,0.2626055777072906,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069694638252258,0.2863232791423797,0.2737067639827728,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173570990562439,0.9906930327415466,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028162956238,1.0,1.0,0.0,1.0,-2.6562631130218506,2.6562576293945312,5.66901826459798e-06,2.0498056411743164,0.9488444924354552,0.9488444924354552,0.0,119.64152526855467,88.0,38757.67578125,0.0,1612.10302734375,1.0,280.0562744140625,282.43316650390625,291.8846435546875,293.99761962890625,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986085295677184,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6185.59716796875,0.0,1838.320068359375,3304.857421875,0.0,4288.25927734375,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918606638908386,0.3906384706497192,0.3535390496253967,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580449223518372,0.3483075797557831,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460787773132,0.3729389309883117,0.2626055777072906,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069694638252258,0.2863232791423797,0.2737067639827728,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173570990562439,0.9906930327415466,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028162956238,1.0,1.0,0.0,1.0,-2.6562631130218506,2.6562576293945312,5.66901826459798e-06,2.0498056411743164,0.9488444924354552,0.9488444924354552,0.0,119.64152526855467,88.0,38757.67578125,0.0,1612.10302734375,1.0,280.0562744140625,282.43316650390625,291.8846435546875,293.99761962890625,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986085295677184,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6185.59716796875,0.0,1838.320068359375,3304.857421875,0.0,4288.25927734375,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182922363281,0.91209614276886,0.3878099620342254,0.3507013916969299,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8779982924461365,0.3475568294525146,0.3309278190135956,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.8976060748100281,0.3705904483795166,0.26071897149086,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186279296875,0.8244689702987671,0.2852708101272583,0.2723644077777862,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.7523543834686279,0.2157173603773117,0.9816238284111024,283.7182922363281,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7164611816406,1.0,0.4947036206722259,1.0,1.0,0.0,1.0,-2.6368181705474854,2.636812686920166,5.586066436080728e-06,2.034674882888794,0.9314045310020448,0.9314045310020448,0.0,109.1717300415039,88.0,39526.87890625,0.0,1537.689208984375,1.0,279.7575988769531,282.2103881835937,291.9061584472656,294.0555114746094,293.1499938964844,293.1499938964844,279.75,37304.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855304718017578,3.8553309440612793,9.917692977978732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5900.5068359375,0.0,1784.113037109375,3304.857421875,0.0,4300.0,0.9521305561065674,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71685791015625,0.9130939841270448,0.3877010345458984,0.3505784571170807,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169494628906,0.8789281845092773,0.3475297391414642,0.33088019490242,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.898516058921814,0.370499312877655,0.2606377005577087,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171325683594,0.8252494931221008,0.2852305769920349,0.272305279970169,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7530502080917358,0.2156522125005722,0.9812358617782592,283.7168273925781,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.7153015136719,1.0,0.4942898750305176,1.0,1.0,0.0,1.0,-2.6359782218933105,2.635972738265991,5.582491667155409e-06,2.034018993377685,0.9307280778884888,0.9307280778884888,0.0,108.73114013671876,76.0,39514.8046875,0.0,1534.55078125,1.0,279.7565002441406,282.20947265625,291.90362548828125,294.0505676269531,293.1499938964844,293.1499938964844,279.45001220703125,37314.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853204488754273,3.8532307147979736,9.9068915915268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6275.07958984375,0.0,1781.598876953125,3304.857421875,0.0,4300.0,0.9516662359237672,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422308802604676,0.3846305608749389,0.3474749028682709,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054222702980042,0.346611738204956,0.3296420276165008,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679559230804443,0.2585879564285278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474756479263306,0.2840341627597809,0.2707945704460144,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733316421508789,0.2138942331075668,0.971487522125244,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510585784912,1.0,1.0,0.0,1.0,-2.614769458770752,2.6147639751434326,5.492710897669895e-06,2.017500877380371,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.58203125,0.0,1455.95947265625,1.0,279.4569091796875,281.9922180175781,291.9361572265625,294.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791305780410767,3.7913315296173096,9.59115595833282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6362.12060546875,0.0,1709.38037109375,3304.857421875,0.0,4300.0,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422308802604676,0.3846305608749389,0.3474749028682709,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054222702980042,0.346611738204956,0.3296420276165008,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679559230804443,0.2585879564285278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474756479263306,0.2840341627597809,0.2707945704460144,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733316421508789,0.2138942331075668,0.971487522125244,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510585784912,1.0,1.0,0.0,1.0,-2.614769458770752,2.6147639751434326,5.492710897669895e-06,2.017500877380371,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.58203125,0.0,1455.95947265625,1.0,279.4569091796875,281.9922180175781,291.9361572265625,294.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791305780410767,3.7913315296173096,9.59115595833282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6362.12060546875,0.0,1709.38037109375,3304.857421875,0.0,4300.0,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.959217607975006,0.3830965161323547,0.3459478616714477,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.923045814037323,0.346124529838562,0.329008400440216,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440383911132812,0.3666742444038391,0.2575686573982239,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614675402641296,0.2834185063838959,0.2700310051441192,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.786112368106842,0.213014543056488,0.9666260480880736,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783542454242706,1.0,1.0,0.0,1.0,-2.604189395904541,2.6041839122772217,5.448177489597583e-06,2.009251832962036,0.8981151580810547,0.8981151580810547,0.0,91.95421600341795,64.0,40930.13671875,0.0,1416.7181396484375,1.0,279.19793701171875,281.8203125,291.9833984375,294.2433776855469,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754335165023804,3.754360675811768,9.405012519891898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6143.96435546875,0.0,1667.2939453125,3304.857421875,0.0,4300.0,0.9298469424247742,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764048457145692,0.3814980089664459,0.3443025946617126,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433929324150084,0.3455784320831299,0.3282846212387085,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627744555473328,0.3653388023376465,0.2564781606197357,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776478171348572,0.2827565968036651,0.2691971063613891,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006284832954407,0.2121051847934723,0.9615506529808044,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.32598876953125,1.0,0.4728542268276214,1.0,1.0,0.0,1.0,-2.5929319858551025,2.592926502227783,5.401005182648078e-06,2.000480890274048,0.886767566204071,0.886767566204071,0.0,86.34902954101562,67.0,40782.171875,0.0,1377.1312255859375,1.0,279.15728759765625,281.7840576171875,291.9677124023437,294.1816101074219,293.1499938964844,293.1499938964844,279.45001220703125,38164.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712284803390503,3.7123098373413086,9.195510983772692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5707.18603515625,0.0,1620.045654296875,3304.857421875,0.0,4300.0,0.9206324815750122,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962278604507446,0.3802442550659179,0.3423916399478912,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457246720790863,0.3277889192104339,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.98503839969635,0.3641893863677978,0.2551509439945221,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974365234375,0.2824867367744446,0.268364667892456,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196058869361877,0.211161121726036,0.9548230171203612,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.466750293970108,1.0,1.0,0.0,1.0,-2.5793464183807373,2.579340934753418,5.343894827092299e-06,1.989668607711792,0.8693621158599854,0.8693621158599854,0.0,79.79986572265625,85.0,39349.921875,0.0,1330.7493896484375,1.0,279.4423217773437,282.02899169921875,291.8168640136719,293.92059326171875,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628432035446167,3.6284563541412354,8.784787723925547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5534.21484375,0.0,1525.8739013671875,3304.857421875,0.0,4300.0,0.902021050453186,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962278604507446,0.3802442550659179,0.3423916399478912,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457246720790863,0.3277889192104339,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.98503839969635,0.3641893863677978,0.2551509439945221,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974365234375,0.2824867367744446,0.268364667892456,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196058869361877,0.211161121726036,0.9548230171203612,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.466750293970108,1.0,1.0,0.0,1.0,-2.5793464183807373,2.579340934753418,5.343894827092299e-06,1.989668607711792,0.8693621158599854,0.8693621158599854,0.0,79.79986572265625,85.0,39349.921875,0.0,1330.7493896484375,1.0,279.4423217773437,282.02899169921875,291.8168640136719,293.92059326171875,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628432035446167,3.6284563541412354,8.784787723925547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5534.21484375,0.0,1525.8739013671875,3304.857421875,0.0,4300.0,0.902021050453186,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575988769531,0.9903926849365234,0.3804637193679809,0.3424101173877716,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.9630151391029358,0.3470297157764435,0.3288632035255432,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.75750732421875,0.9784167408943176,0.3643699884414673,0.2551419734954834,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569885253906,0.8940639495849609,0.2832514643669128,0.2689493596553802,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134798407554626,0.2111678719520568,0.9542554020881652,283.7575988769531,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611389160156,1.0,0.4687493741512298,1.0,1.0,0.0,1.0,-2.580657482147217,2.580652236938477,5.348878403310664e-06,1.990455150604248,0.855270266532898,0.855270266532898,0.0,81.52620697021484,103.0,38050.18359375,0.0,1340.0250244140625,1.0,279.7412414550781,282.2979736328125,291.7350158691406,293.75115966796875,293.1499938964844,293.1499938964844,280.04998779296875,38113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847874641418456,1.0,0.0,0.0,3.5484824180603027,3.5485057830810547,8.40192058149114e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5410.27880859375,0.0,1438.5030517578125,3304.857421875,0.0,4170.19775390625,0.8841878771781921,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575988769531,0.9903926849365234,0.3804637193679809,0.3424101173877716,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.9630151391029358,0.3470297157764435,0.3288632035255432,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.75750732421875,0.9784167408943176,0.3643699884414673,0.2551419734954834,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569885253906,0.8940639495849609,0.2832514643669128,0.2689493596553802,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134798407554626,0.2111678719520568,0.9542554020881652,283.7575988769531,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611389160156,1.0,0.4687493741512298,1.0,1.0,0.0,1.0,-2.580657482147217,2.580652236938477,5.348878403310664e-06,1.990455150604248,0.855270266532898,0.855270266532898,0.0,81.52620697021484,103.0,38050.18359375,0.0,1340.0250244140625,1.0,279.7412414550781,282.2979736328125,291.7350158691406,293.75115966796875,293.1499938964844,293.1499938964844,280.04998779296875,38113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847874641418456,1.0,0.0,0.0,3.5484824180603027,3.5485057830810547,8.40192058149114e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5410.27880859375,0.0,1438.5030517578125,3304.857421875,0.0,4170.19775390625,0.8841878771781921,1.0,0.0,3.0,1.0,0.0
12305460,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651138186454772,0.3811895847320556,0.3432441353797912,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342466592788696,0.34886035323143,0.3307712078094482,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506973624229432,0.3651837706565857,0.2558251917362213,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055940628052,0.2845601439476013,0.2703579068183899,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904741168022156,0.2116956114768982,0.9574756622314452,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757162034511566,1.0,1.0,0.0,1.0,-2.59032940864563,2.5903239250183105,5.388808858697303e-06,1.9977973699569704,0.844295859336853,0.844295859336853,0.0,89.08647918701172,121.0,36872.75,0.0,1385.849853515625,1.0,280.0404968261719,282.5693359375,291.7020568847656,293.6478881835937,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663372039794922,1.0,0.0,0.0,3.476826906204224,3.4768495559692383,8.066022587627231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5309.5361328125,0.0,1362.31787109375,3304.857421875,0.0,4008.87109375,0.8681452870368958,1.0,0.0,3.0,1.0,0.0
12305520,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651138186454772,0.3811895847320556,0.3432441353797912,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342466592788696,0.34886035323143,0.3307712078094482,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506973624229432,0.3651837706565857,0.2558251917362213,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055940628052,0.2845601439476013,0.2703579068183899,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904741168022156,0.2116956114768982,0.9574756622314452,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757162034511566,1.0,1.0,0.0,1.0,-2.59032940864563,2.5903239250183105,5.388808858697303e-06,1.9977973699569704,0.844295859336853,0.844295859336853,0.0,89.08647918701172,121.0,36872.75,0.0,1385.849853515625,1.0,280.0404968261719,282.5693359375,291.7020568847656,293.6478881835937,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663372039794922,1.0,0.0,0.0,3.476826906204224,3.4768495559692383,8.066022587627231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5309.5361328125,0.0,1362.31787109375,3304.857421875,0.0,4008.87109375,0.8681452870368958,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281409978866576,0.3821446299552917,0.3444608151912689,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992370963096619,0.3509556651115417,0.3331191837787628,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663309514522552,0.2568905353546142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.840773344039917,0.286160796880722,0.2722383439540863,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632495760917664,0.2125115245580673,0.9628936052322388,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356714248657,1.0,1.0,0.0,1.0,-2.604658842086792,2.6046533584594727,5.448448519018712e-06,2.008777141571045,0.8363144993782043,0.8363144993782043,0.0,100.49757385253906,139.0,35865.75390625,0.0,1455.28662109375,1.0,280.33984375,282.84246826171875,291.688720703125,293.5790100097656,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490997195243835,1.0,0.0,0.0,3.416616678237915,3.4166388511657715,7.789074061292922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5225.93994140625,0.0,1299.7022705078125,3304.857421875,0.0,3854.84814453125,0.8545980453491211,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281409978866576,0.3821446299552917,0.3444608151912689,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992370963096619,0.3509556651115417,0.3331191837787628,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663309514522552,0.2568905353546142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.840773344039917,0.286160796880722,0.2722383439540863,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632495760917664,0.2125115245580673,0.9628936052322388,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356714248657,1.0,1.0,0.0,1.0,-2.604658842086792,2.6046533584594727,5.448448519018712e-06,2.008777141571045,0.8363144993782043,0.8363144993782043,0.0,100.49757385253906,139.0,35865.75390625,0.0,1455.28662109375,1.0,280.33984375,282.84246826171875,291.688720703125,293.5790100097656,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490997195243835,1.0,0.0,0.0,3.416616678237915,3.4166388511657715,7.789074061292922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5225.93994140625,0.0,1299.7022705078125,3304.857421875,0.0,3854.84814453125,0.8545980453491211,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094069600105286,0.3826512992382049,0.3451162576675415,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835331201553345,0.3520478010177612,0.3343705236911773,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962604999542236,0.3669614195823669,0.2574876248836517,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273974657058716,0.2870111465454101,0.2732659578323364,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504501342773438,0.2129743844270706,0.966055393218994,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916636645793915,1.0,1.0,0.0,1.0,-2.6127004623413086,2.6126949787139893,5.482095730258152e-06,2.014955520629883,0.8338961005210876,0.8338961005210876,0.0,107.26761627197266,139.0,35010.06640625,0.0,1496.21044921875,1.0,280.5916442871094,283.0355529785156,291.6537475585937,293.4608764648437,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383479952812196,1.0,0.0,0.0,3.391164541244507,3.391186475753784,7.673456252632604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5364.9384765625,0.0,1273.4422607421875,3304.857421875,0.0,3757.412841796875,0.8488755822181702,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.893580436706543,0.3832449615001678,0.3459111154079437,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691253662109375,0.353207528591156,0.3357308506965637,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810667991638184,0.3676751255989074,0.258181631565094,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149144649505615,0.2879239916801452,0.2743923664093017,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389492988586426,0.2134956866502761,0.9696335792541504,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978705048561096,1.0,1.0,0.0,1.0,-2.6217761039733887,2.6217703819274902,5.520194918062771e-06,2.0219290256500244,0.8312243819236755,0.8312243819236755,0.0,114.48345947265624,157.0,34891.3828125,0.0,1540.792236328125,1.0,280.6393737792969,283.1080627441406,291.6772155761719,293.5177307128906,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336352944374084,1.0,0.0,0.0,3.369812488555908,3.3698341846466064,7.577131100333645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5147.1923828125,0.0,1251.6051025390625,3304.857421875,0.0,3714.4169921875,0.8439826369285583,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656323552131653,0.3844680190086365,0.3475378453731537,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439365029335022,0.3555681407451629,0.3385186195373535,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628575325012,0.2596277594566345,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905721068382263,0.2897937297821045,0.2767218351364136,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184794545173645,0.2145909816026687,0.9772286415100098,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.640742301940918,2.6407365798950195,5.600275926553877e-06,2.0365190505981445,0.8289056420326233,0.8289056420326233,0.0,130.15748596191406,160.0,33944.703125,0.0,1637.5994873046875,1.0,280.93878173828125,283.36407470703125,291.6620483398437,293.4551696777344,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193222522735596,1.0,0.0,0.0,3.3374462127685547,3.3374674320220947,7.432275879182271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5070.61376953125,0.0,1218.138916015625,3304.857421875,0.0,3582.90234375,0.8365319967269897,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656323552131653,0.3844680190086365,0.3475378453731537,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439365029335022,0.3555681407451629,0.3385186195373535,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628575325012,0.2596277594566345,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905721068382263,0.2897937297821045,0.2767218351364136,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184794545173645,0.2145909816026687,0.9772286415100098,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.640742301940918,2.6407365798950195,5.600275926553877e-06,2.0365190505981445,0.8289056420326233,0.8289056420326233,0.0,130.15748596191406,160.0,33944.703125,0.0,1637.5994873046875,1.0,280.93878173828125,283.36407470703125,291.6620483398437,293.4551696777344,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193222522735596,1.0,0.0,0.0,3.3374462127685547,3.3374674320220947,7.432275879182271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5070.61376953125,0.0,1218.138916015625,3304.857421875,0.0,3582.90234375,0.8365319967269897,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508636355400085,0.3858053684234619,0.349080890417099,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310641050338745,0.3580243587493896,0.3412023782730102,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707923591136932,0.2610254287719726,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707674980164,0.2917551696300506,0.2789438664913177,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426873207092,0.2157813161611557,0.984330713748932,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073884963989,1.0,1.0,0.0,1.0,-2.6587069034576416,2.658701181411743,5.67671804674319e-06,2.050366878509521,0.8292242884635925,0.8292242884635925,0.0,140.9232940673828,148.0,33010.13671875,0.0,1712.0399169921875,1.0,281.2384948730469,283.6095886230469,291.64239501953125,293.3887939453125,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905505895614624,1.0,0.0,0.0,3.319774389266968,3.3197953701019287,7.353776254603872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4994.9423828125,0.0,1198.9053955078125,3304.857421875,0.0,3454.850830078125,0.8323109149932861,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508636355400085,0.3858053684234619,0.349080890417099,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310641050338745,0.3580243587493896,0.3412023782730102,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707923591136932,0.2610254287719726,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707674980164,0.2917551696300506,0.2789438664913177,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426873207092,0.2157813161611557,0.984330713748932,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073884963989,1.0,1.0,0.0,1.0,-2.6587069034576416,2.658701181411743,5.67671804674319e-06,2.050366878509521,0.8292242884635925,0.8292242884635925,0.0,140.9232940673828,148.0,33010.13671875,0.0,1712.0399169921875,1.0,281.2384948730469,283.6095886230469,291.64239501953125,293.3887939453125,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905505895614624,1.0,0.0,0.0,3.319774389266968,3.3197953701019287,7.353776254603872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4994.9423828125,0.0,1198.9053955078125,3304.857421875,0.0,3454.850830078125,0.8323109149932861,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.850667417049408,0.3873516023159027,0.3504370748996734,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269086837769,0.3606424033641815,0.3436525762081146,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781288623809814,0.2938700318336487,0.280925989151001,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070035934448242,0.2171247750520706,0.9902991652488708,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225249528884888,1.0,1.0,0.0,1.0,-2.674358367919922,2.6743526458740234,5.743719157180749e-06,2.062422037124634,0.8322396874427795,0.8322396874427795,0.0,142.34432983398438,136.0,32206.6015625,0.0,1741.392578125,1.0,281.5383605957031,283.8545837402344,291.6226806640625,293.3278503417969,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922982811927795,1.0,0.0,0.0,3.3168766498565674,3.3168976306915283,7.340944989664422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4928.76025390625,0.0,1193.550537109375,3304.857421875,0.0,3331.6943359375,0.8313403129577637,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.850667417049408,0.3873516023159027,0.3504370748996734,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269086837769,0.3606424033641815,0.3436525762081146,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781288623809814,0.2938700318336487,0.280925989151001,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070035934448242,0.2171247750520706,0.9902991652488708,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225249528884888,1.0,1.0,0.0,1.0,-2.674358367919922,2.6743526458740234,5.743719157180749e-06,2.062422037124634,0.8322396874427795,0.8322396874427795,0.0,142.34432983398438,136.0,32206.6015625,0.0,1741.392578125,1.0,281.5383605957031,283.8545837402344,291.6226806640625,293.3278503417969,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922982811927795,1.0,0.0,0.0,3.3168766498565674,3.3168976306915283,7.340944989664422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4928.76025390625,0.0,1193.550537109375,3304.857421875,0.0,3331.6943359375,0.8313403129577637,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591067790985107,0.3891187608242035,0.3517816662788391,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404739499092102,0.3634451627731323,0.3460503816604614,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870301604270935,0.2961640954017639,0.2828496098518371,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912383079529,0.21865314245224,0.9960075616836548,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807225227356,1.0,1.0,0.0,1.0,-2.689541816711426,2.689535856246948,5.809017693536589e-06,2.0740807056427,0.8377678990364075,0.8377678990364075,0.0,137.97357177734375,124.0,31405.25390625,0.0,1743.7969970703125,1.0,281.8384094238281,284.0898132324219,291.6014404296875,293.26678466796875,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798075318336487,1.0,0.0,0.0,3.32814884185791,3.328169822692871,7.390924565697787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4862.98046875,0.0,1201.5380859375,3304.857421875,0.0,3214.77685546875,0.8335092067718506,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591067790985107,0.3891187608242035,0.3517816662788391,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404739499092102,0.3634451627731323,0.3460503816604614,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870301604270935,0.2961640954017639,0.2828496098518371,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912383079529,0.21865314245224,0.9960075616836548,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807225227356,1.0,1.0,0.0,1.0,-2.689541816711426,2.689535856246948,5.809017693536589e-06,2.0740807056427,0.8377678990364075,0.8377678990364075,0.0,137.97357177734375,124.0,31405.25390625,0.0,1743.7969970703125,1.0,281.8384094238281,284.0898132324219,291.6014404296875,293.26678466796875,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798075318336487,1.0,0.0,0.0,3.32814884185791,3.328169822692871,7.390924565697787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4862.98046875,0.0,1201.5380859375,3304.857421875,0.0,3214.77685546875,0.8335092067718506,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.865690290927887,0.3900435864925384,0.3524223268032074,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470749258995056,0.3648899793624878,0.3472271263599396,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552168011665344,0.3758129179477691,0.2641706764698028,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936927676200867,0.2973557412624359,0.2837935388088226,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203249335289001,0.2194681614637375,0.9988227486610411,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199662446975708,1.0,1.0,0.0,1.0,-2.696986198425293,2.6969804763793945,5.841168331244262e-06,2.07979702949524,0.8419370651245117,0.8419370651245117,0.0,134.484619140625,124.0,30681.90234375,0.0,1738.782470703125,1.0,282.0892639160156,284.26385498046875,291.5591125488281,293.1494140625,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707579970359802,1.0,0.0,0.0,3.338548421859741,3.338569641113281,7.437186582137656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4984.6103515625,0.0,1210.002685546875,3304.857421875,0.0,3129.920654296875,0.8356876969337463,1.0,0.0,3.0,1.0,0.0
