time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306360,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740560412406921,0.3910704553127289,0.3531714081764221,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553574681282043,0.3664126992225647,0.3484752476215362,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634504079818726,0.3769966065883636,0.2648563683032989,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019208908081055,0.2986183166503906,0.2847965061664581,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269879579544067,0.2203496396541595,1.0018651485443115,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181966423988342,1.0,1.0,0.0,1.0,-2.705070972442627,2.7050650119781494,5.876172963326098e-06,2.085999250411988,0.8457669615745544,0.8457669615745544,0.0,130.30178833007812,112.0,30622.87890625,0.0,1731.4786376953125,1.0,282.13873291015625,284.3181457519531,291.5770874023437,293.2030639648437,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675546050071716,1.0,0.0,0.0,3.352689504623413,3.352710723876953,7.500323135900544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4798.330078125,0.0,1222.2666015625,3304.857421875,0.0,3099.870361328125,0.8386380076408386,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956596255302429,0.3933808207511902,0.3547548055648803,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.876815915107727,0.369658887386322,0.3510452508926391,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848246932029724,0.3795990943908691,0.266297698020935,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216220140457153,0.3013242185115814,0.2868697643280029,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437299489974976,0.222280666232109,1.0082799196243286,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139188170433044,1.0,1.0,0.0,1.0,-2.721992492675781,2.721986532211304,5.949772912572371e-06,2.0989789962768555,0.8568518757820129,0.8568518757820129,0.0,120.61426544189452,100.0,30048.322265625,0.0,1711.6856689453125,1.0,282.43902587890625,284.5538330078125,291.55596923828125,293.1506042480469,293.1499938964844,293.1499938964844,282.75,34967.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561753034591675,1.0,0.0,0.0,3.390791416168213,3.390812873840332,7.671768003092438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4746.5615234375,0.0,1256.28076171875,3304.857421875,0.0,2993.14013671875,0.8467822074890137,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956596255302429,0.3933808207511902,0.3547548055648803,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.876815915107727,0.369658887386322,0.3510452508926391,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848246932029724,0.3795990943908691,0.266297698020935,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216220140457153,0.3013242185115814,0.2868697643280029,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437299489974976,0.222280666232109,1.0082799196243286,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139188170433044,1.0,1.0,0.0,1.0,-2.721992492675781,2.721986532211304,5.949772912572371e-06,2.0989789962768555,0.8568518757820129,0.8568518757820129,0.0,120.61426544189452,100.0,30048.322265625,0.0,1711.6856689453125,1.0,282.43902587890625,284.5538330078125,291.55596923828125,293.1506042480469,293.1499938964844,293.1499938964844,282.75,34967.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561753034591675,1.0,0.0,0.0,3.390791416168213,3.390812873840332,7.671768003092438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4746.5615234375,0.0,1256.28076171875,3304.857421875,0.0,2993.14013671875,0.8467822074890137,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959965109825134,0.3565915822982788,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177282333374,0.3731637001037597,0.3538246154785156,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145616292953492,0.3824976682662964,0.2679233849048614,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466777801513672,0.3042657673358917,0.2891283929347992,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670825719833374,0.2244357466697693,1.0155091285705566,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.740893602371216,2.7408876419067383,6.032570126990322e-06,2.1134982109069824,0.8707222938537598,0.8707222938537598,0.0,109.71196746826172,88.0,29487.73828125,0.0,1688.8505859375,1.0,282.7394714355469,284.78472900390625,291.5353698730469,293.1020202636719,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462293744087219,1.0,0.0,0.0,3.4413485527038574,3.4413704872131348,7.902247602942225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4696.28369140625,0.0,1303.5638427734375,3304.857421875,0.0,2899.967529296875,0.8577462434768677,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959965109825134,0.3565915822982788,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177282333374,0.3731637001037597,0.3538246154785156,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145616292953492,0.3824976682662964,0.2679233849048614,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466777801513672,0.3042657673358917,0.2891283929347992,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670825719833374,0.2244357466697693,1.0155091285705566,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.740893602371216,2.7408876419067383,6.032570126990322e-06,2.1134982109069824,0.8707222938537598,0.8707222938537598,0.0,109.71196746826172,88.0,29487.73828125,0.0,1688.8505859375,1.0,282.7394714355469,284.78472900390625,291.5353698730469,293.1020202636719,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462293744087219,1.0,0.0,0.0,3.4413485527038574,3.4413704872131348,7.902247602942225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4696.28369140625,0.0,1303.5638427734375,3304.857421875,0.0,2899.967529296875,0.8577462434768677,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.968729555606842,0.3988414406776428,0.3586167097091675,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496610760688782,0.376877099275589,0.3567792773246765,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576622843742372,0.3856293261051178,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819034099578857,0.3073974251747131,0.2915449440479278,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997681498527527,0.2267740964889526,1.023457407951355,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595101356506,1.0,1.0,0.0,1.0,-2.7614645957946777,2.761458396911621,6.123365892563015e-06,2.129316091537476,0.8873422145843506,0.8873422145843506,0.0,98.13196563720705,91.0,28934.240234375,0.0,1664.9232177734375,1.0,283.0400390625,285.0120849609375,291.5115966796875,293.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,34346.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371239900588989,1.0,0.0,0.0,3.502682685852051,3.5027048587799072,8.186435707102646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4802.04345703125,0.0,1363.49365234375,3304.857421875,0.0,2814.85693359375,0.8691856861114502,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.968729555606842,0.3988414406776428,0.3586167097091675,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496610760688782,0.376877099275589,0.3567792773246765,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576622843742372,0.3856293261051178,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819034099578857,0.3073974251747131,0.2915449440479278,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997681498527527,0.2267740964889526,1.023457407951355,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595101356506,1.0,1.0,0.0,1.0,-2.7614645957946777,2.761458396911621,6.123365892563015e-06,2.129316091537476,0.8873422145843506,0.8873422145843506,0.0,98.13196563720705,91.0,28934.240234375,0.0,1664.9232177734375,1.0,283.0400390625,285.0120849609375,291.5115966796875,293.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,34346.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371239900588989,1.0,0.0,0.0,3.502682685852051,3.5027048587799072,8.186435707102646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4802.04345703125,0.0,1363.49365234375,3304.857421875,0.0,2814.85693359375,0.8691856861114502,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9914280772209167,0.4010937213897705,0.3605834245681762,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9763435125350952,0.3802523612976074,0.3598265647888183,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9826030731201172,0.3883437216281891,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070449471473694,0.3102529346942901,0.294087290763855,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214484453201294,0.2289203554391861,1.0322445631027222,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783278226852417,6.220504019438522e-06,2.146135091781616,0.9037392139434814,0.9037392139434814,0.0,92.44249725341795,109.0,28783.791015625,0.0,1670.38134765625,1.0,283.1466064453125,285.08502197265625,291.5243530273437,293.0777893066406,293.1499938964844,293.1499938964844,283.04998779296875,33872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394830226898193,1.0,0.0,0.0,3.549255132675171,3.549277782440185,8.405580729231588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4964.8125,0.0,1408.46923828125,3304.857421875,0.0,2836.88525390625,0.8828675150871277,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9914280772209167,0.4010937213897705,0.3605834245681762,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9763435125350952,0.3802523612976074,0.3598265647888183,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9826030731201172,0.3883437216281891,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070449471473694,0.3102529346942901,0.294087290763855,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214484453201294,0.2289203554391861,1.0322445631027222,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783278226852417,6.220504019438522e-06,2.146135091781616,0.9037392139434814,0.9037392139434814,0.0,92.44249725341795,109.0,28783.791015625,0.0,1670.38134765625,1.0,283.1466064453125,285.08502197265625,291.5243530273437,293.0777893066406,293.1499938964844,293.1499938964844,283.04998779296875,33872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394830226898193,1.0,0.0,0.0,3.549255132675171,3.549277782440185,8.405580729231588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4964.8125,0.0,1408.46923828125,3304.857421875,0.0,2836.88525390625,0.8828675150871277,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893490076065063,0.4016719162464142,0.3613538146018982,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745053052902222,0.3815762102603912,0.3612612783908844,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.98056560754776,0.389269471168518,0.2723135650157928,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051307439804076,0.3113684058189392,0.2953055202960968,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199487924575806,0.2297425419092178,1.036597728729248,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506259024143219,1.0,1.0,0.0,1.0,-2.793598890304565,2.793592691421509,6.26671317149885e-06,2.154097557067871,0.9105880260467528,0.9105880260467528,0.0,93.66156768798828,109.0,29031.818359375,0.0,1691.589111328125,1.0,283.0667419433594,285.0081787109375,291.55224609375,293.1502685546875,293.1499938964844,293.1499938964844,283.04998779296875,34089.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474652767181396,1.0,0.0,0.0,3.590282917022705,3.590306043624878,8.601033982813533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4930.08837890625,0.0,1453.6810302734375,3304.857421875,0.0,2911.5361328125,0.8905237317085266,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794617295265198,0.4018381237983703,0.3617807924747467,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639893770217896,0.3826016187667846,0.3624760210514068,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701650142669678,0.3898489475250244,0.2729151546955108,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948770761489868,0.3122186660766601,0.2963445484638214,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113753795623779,0.2303363233804702,1.0403234958648682,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098501443862915,1.0,1.0,0.0,1.0,-2.8020248413085938,2.802018642425537,6.304623639152851e-06,2.1606178283691406,0.9174593091011048,0.9174593091011048,0.0,97.17242431640624,127.0,29070.28515625,0.0,1721.036865234375,1.0,283.0526733398437,284.973388671875,291.5395202636719,293.1361389160156,293.1499938964844,293.1499938964844,282.75,34194.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536805510520935,1.0,0.0,0.0,3.623086929321289,3.623110294342041,8.758924536778068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5179.5048828125,0.0,1490.024169921875,3304.857421875,0.0,2969.754638671875,0.8979601263999939,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427008032798768,0.4006278812885284,0.3615756034851074,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265809059143066,0.3835054039955139,0.364132285118103,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325796365737916,0.3896958529949188,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632161021232605,0.3129034042358398,0.2977571189403534,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306430041790008,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189491510391235,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119118213653564,6.349349860101938e-06,2.1683051586151123,0.9264971613883972,0.9264971613883972,0.0,108.81824493408205,145.0,29699.79296875,0.0,1791.8990478515625,1.0,282.7580871582031,284.69305419921875,291.5404663085937,293.19940185546875,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766570687294006,1.0,0.0,0.0,3.678448677062988,3.6784727573394775,9.02864769614098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5246.29638671875,0.0,1554.042236328125,3304.857421875,0.0,3185.244873046875,0.910608410835266,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427008032798768,0.4006278812885284,0.3615756034851074,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265809059143066,0.3835054039955139,0.364132285118103,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325796365737916,0.3896958529949188,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632161021232605,0.3129034042358398,0.2977571189403534,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306430041790008,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189491510391235,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119118213653564,6.349349860101938e-06,2.1683051586151123,0.9264971613883972,0.9264971613883972,0.0,108.81824493408205,145.0,29699.79296875,0.0,1791.8990478515625,1.0,282.7580871582031,284.69305419921875,291.5404663085937,293.19940185546875,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766570687294006,1.0,0.0,0.0,3.678448677062988,3.6784727573394775,9.02864769614098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5246.29638671875,0.0,1554.042236328125,3304.857421875,0.0,3185.244873046875,0.910608410835266,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993276357650757,0.3981100916862488,0.3601478338241577,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887062072754,0.3832893371582031,0.3647714555263519,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915484547615051,0.3883209824562073,0.2731195390224457,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308067917823792,0.3125609755516052,0.2982612252235412,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349720001221,0.2299866080284118,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303396224976,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686041355133057,0.9318896532058716,0.9318896532058716,0.0,124.37622833251952,163.0,30238.52734375,0.0,1867.1563720703125,1.0,282.4577941894531,284.40557861328125,291.4916687011719,293.18585205078125,293.1499938964844,293.1499938964844,282.1499938964844,34907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950077891349792,1.0,0.0,0.0,3.7200114727020255,3.720036029815674,9.233829132426764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5287.83251953125,0.0,1604.133544921875,3304.857421875,0.0,3357.0068359375,0.9201883673667908,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993276357650757,0.3981100916862488,0.3601478338241577,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887062072754,0.3832893371582031,0.3647714555263519,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915484547615051,0.3883209824562073,0.2731195390224457,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308067917823792,0.3125609755516052,0.2982612252235412,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349720001221,0.2299866080284118,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303396224976,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686041355133057,0.9318896532058716,0.9318896532058716,0.0,124.37622833251952,163.0,30238.52734375,0.0,1867.1563720703125,1.0,282.4577941894531,284.40557861328125,291.4916687011719,293.18585205078125,293.1499938964844,293.1499938964844,282.1499938964844,34907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950077891349792,1.0,0.0,0.0,3.7200114727020255,3.720036029815674,9.233829132426764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5287.83251953125,0.0,1604.133544921875,3304.857421875,0.0,3357.0068359375,0.9201883673667908,1.0,0.0,3.0,1.0,0.0
12307260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8648333549499512,0.3949500620365143,0.3581024408340454,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8554103970527649,0.3823938965797424,0.3647661805152893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8584020137786865,0.3862600922584533,0.2723046839237213,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020230531692505,0.3115774989128113,0.2981648743152618,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7260713577270508,0.2286829054355621,1.0442302227020264,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2510070800781,1.0,0.5395326614379883,1.0,1.0,0.0,1.0,-2.8065290451049805,2.8065226078033447,6.324774403765332e-06,2.164029598236084,0.9338051676750184,0.9338051676750184,0.0,141.80177307128906,181.0,30741.505859375,0.0,1941.426025390625,1.0,282.1575622558594,284.1222839355469,291.4365234375,293.15460205078125,293.1499938964844,293.1499938964844,281.8500061035156,35270.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079282879829408,1.0,0.0,0.0,3.748012065887451,3.7480368614196777,9.373359262099256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5325.88232421875,0.0,1639.3665771484375,3304.857421875,0.0,3477.3671875,0.9267218112945556,1.0,0.0,3.0,1.0,0.0
12307320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8648333549499512,0.3949500620365143,0.3581024408340454,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8554103970527649,0.3823938965797424,0.3647661805152893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8584020137786865,0.3862600922584533,0.2723046839237213,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020230531692505,0.3115774989128113,0.2981648743152618,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7260713577270508,0.2286829054355621,1.0442302227020264,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2510070800781,1.0,0.5395326614379883,1.0,1.0,0.0,1.0,-2.8065290451049805,2.8065226078033447,6.324774403765332e-06,2.164029598236084,0.9338051676750184,0.9338051676750184,0.0,141.80177307128906,181.0,30741.505859375,0.0,1941.426025390625,1.0,282.1575622558594,284.1222839355469,291.4365234375,293.15460205078125,293.1499938964844,293.1499938964844,281.8500061035156,35270.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079282879829408,1.0,0.0,0.0,3.748012065887451,3.7480368614196777,9.373359262099256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5325.88232421875,0.0,1639.3665771484375,3304.857421875,0.0,3477.3671875,0.9267218112945556,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373748064041138,0.3916279673576355,0.3558549880981445,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301175236701965,0.3811838328838348,0.3644186556339264,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321276903152466,0.3839268982410431,0.271259993314743,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763367891311646,0.3102824687957763,0.2977357804775238,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031970620155334,0.2270316928625106,1.0406298637390137,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498230457305908,1.0,1.0,0.0,1.0,-2.797313690185547,2.7973074913024902,6.283003131102305e-06,2.15678334236145,0.9329155087471008,0.9329155087471008,0.0,159.95889282226562,169.0,31397.22265625,0.0,2013.3680419921875,1.0,281.8573913574219,283.8553161621094,291.3952331542969,293.1419372558594,293.1499938964844,293.1499938964844,281.54998779296875,35601.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184876680374146,1.0,0.0,0.0,3.7636849880218506,3.763710021972656,9.451915161662328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5378.78076171875,0.0,1660.2899169921875,3304.857421875,0.0,3575.195068359375,0.9304623007774352,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373748064041138,0.3916279673576355,0.3558549880981445,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301175236701965,0.3811838328838348,0.3644186556339264,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321276903152466,0.3839268982410431,0.271259993314743,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763367891311646,0.3102824687957763,0.2977357804775238,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031970620155334,0.2270316928625106,1.0406298637390137,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498230457305908,1.0,1.0,0.0,1.0,-2.797313690185547,2.7973074913024902,6.283003131102305e-06,2.15678334236145,0.9329155087471008,0.9329155087471008,0.0,159.95889282226562,169.0,31397.22265625,0.0,2013.3680419921875,1.0,281.8573913574219,283.8553161621094,291.3952331542969,293.1419372558594,293.1499938964844,293.1499938964844,281.54998779296875,35601.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184876680374146,1.0,0.0,0.0,3.7636849880218506,3.763710021972656,9.451915161662328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5378.78076171875,0.0,1660.2899169921875,3304.857421875,0.0,3575.195068359375,0.9304623007774352,1.0,0.0,3.0,1.0,0.0
12307500,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8310518264770508,0.389939397573471,0.3545714318752289,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8245190978050232,0.3805121779441833,0.3640163540840149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8261581063270569,0.3827098608016968,0.2705844342708587,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7705383896827698,0.3095695972442627,0.2972871363162994,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.697354257106781,0.2261332124471664,1.0376391410827637,284.8584289550781,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8474426269531,1.0,0.5510880351066589,1.0,1.0,0.0,1.0,-2.790348052978516,2.790341854095459,6.251694685488474e-06,2.151386976242065,0.9307096004486084,0.9307096004486084,0.0,164.27420043945312,169.0,32059.7265625,0.0,2022.6512451171875,1.0,281.5982666015625,283.6519775390625,291.41143798828125,293.2323608398437,293.1499938964844,293.1499938964844,281.54998779296875,35776.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268415570259094,1.0,0.0,0.0,3.7671656608581534,3.76719069480896,9.46940531321161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5195.9853515625,0.0,1665.7423095703125,3304.857421875,0.0,3652.1572265625,0.9313274025917052,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276646733283997,0.3881905078887939,0.3530592322349548,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218068480491638,0.3797734677791595,0.3633968532085418,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230859637260437,0.3814325928688049,0.2697453796863556,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.76768559217453,0.3087985813617706,0.296638548374176,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.694236695766449,0.2251829206943512,1.033775806427002,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508496165275574,1.0,1.0,0.0,1.0,-2.781357288360596,2.78135085105896,6.2113094827509485e-06,2.1443796157836914,0.9289358854293824,0.9289358854293824,0.0,165.96058654785156,157.0,31973.212890625,0.0,2016.1373291015625,1.0,281.5572204589844,283.5896301269531,291.3619689941406,293.13726806640625,293.1499938964844,293.1499938964844,281.25,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286329746246338,1.0,0.0,0.0,3.767332792282105,3.76735782623291,9.47024602737656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5429.67919921875,0.0,1667.10009765625,3304.857421875,0.0,3668.604736328125,0.9314942955970764,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847100436687469,0.3499239981174469,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782625794410705,0.3619594573974609,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8224468231201172,0.3788800239562988,0.2679534554481506,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593925476074,0.3072333931922912,0.2951430678367615,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931821703910828,0.2232689708471298,1.0250836610794067,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470906496047974,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761460781097412,6.122391823737416e-06,2.128859043121338,0.9219884276390076,0.9219884276390076,0.0,164.26763916015625,145.0,32594.423828125,0.0,1976.2830810546875,1.0,281.2573547363281,283.33349609375,291.3309936523437,293.13629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36252.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938538670539856,1.0,0.0,0.0,3.758893013000488,3.758918046951294,9.427861868971376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5485.22509765625,0.0,1659.6695556640625,3304.857421875,0.0,3759.14892578125,0.9298123121261596,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847100436687469,0.3499239981174469,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782625794410705,0.3619594573974609,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8224468231201172,0.3788800239562988,0.2679534554481506,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593925476074,0.3072333931922912,0.2951430678367615,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931821703910828,0.2232689708471298,1.0250836610794067,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470906496047974,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761460781097412,6.122391823737416e-06,2.128859043121338,0.9219884276390076,0.9219884276390076,0.0,164.26763916015625,145.0,32594.423828125,0.0,1976.2830810546875,1.0,281.2573547363281,283.33349609375,291.3309936523437,293.13629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36252.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938538670539856,1.0,0.0,0.0,3.758893013000488,3.758918046951294,9.427861868971376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5485.22509765625,0.0,1659.6695556640625,3304.857421875,0.0,3759.14892578125,0.9298123121261596,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281404972076416,0.382663369178772,0.3480491042137146,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242778778076172,0.3773530721664428,0.361039251089096,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244684338569641,0.377372533082962,0.2668605744838714,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697101831436157,0.3063008487224579,0.2941905260086059,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948235630989075,0.2221444547176361,1.0196399688720703,284.3905334472656,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434820652008057,1.0,1.0,0.0,1.0,-2.74910855293274,2.7491025924682617,6.067468348192051e-06,2.119215965270996,0.9159786105155944,0.9159786105155944,0.0,161.1160125732422,145.0,33326.7265625,0.0,1941.9276123046875,1.0,280.9850769042969,283.1239624023437,291.3445129394531,293.216552734375,293.1499938964844,293.1499938964844,280.95001220703125,36466.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476484656333924,1.0,0.0,0.0,3.748214244842529,3.748239278793335,9.37437050652079e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5281.98828125,0.0,1648.78955078125,3304.857421875,0.0,3841.7529296875,0.9275296926498412,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299590945243835,0.3812179565429687,0.3466213345527649,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266197443008423,0.3766985833644867,0.3603017926216125,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265260457992554,0.3763011395931244,0.2660205662250519,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.771949291229248,0.3056331872940063,0.2934439778327942,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.696587860584259,0.2213458865880966,1.015528678894043,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404790639877319,1.0,1.0,0.0,1.0,-2.739659070968628,2.739652872085572,6.025637048878707e-06,2.1118414402008057,0.9121602773666382,0.9121602773666382,0.0,158.3101806640625,133.0,33226.875,0.0,1913.9970703125,1.0,280.95733642578125,283.0852355957031,291.3026428222656,293.13970947265625,293.1499938964844,293.1499938964844,280.6499938964844,36588.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487297534942628,1.0,0.0,0.0,3.738030195236206,3.738055229187012,9.32349848881131e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5543.080078125,0.0,1637.8399658203125,3304.857421875,0.0,3851.511474609375,0.9253536462783812,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140889167786,0.3776915371417999,0.3432009816169739,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346005082130432,0.3750754296779632,0.3584949672222137,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777603626251,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797535061836243,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030337452888489,0.2194159775972366,1.0054956674575806,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.71668028831482,2.716674327850342,5.924535344092874e-06,2.093916654586792,0.8994737267494202,0.8994737267494202,0.0,149.92869567871094,121.0,33809.90625,0.0,1839.590576171875,1.0,280.6576538085937,282.84259033203125,291.2728881835937,293.1400756835937,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588064551353456,1.0,0.0,0.0,3.703808546066284,3.703833103179932,9.153566224995302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5598.31787109375,0.0,1601.069091796875,3304.857421875,0.0,3941.939208984375,0.9179288744926452,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140889167786,0.3776915371417999,0.3432009816169739,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346005082130432,0.3750754296779632,0.3584949672222137,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777603626251,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797535061836243,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030337452888489,0.2194159775972366,1.0054956674575806,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.71668028831482,2.716674327850342,5.924535344092874e-06,2.093916654586792,0.8994737267494202,0.8994737267494202,0.0,149.92869567871094,121.0,33809.90625,0.0,1839.590576171875,1.0,280.6576538085937,282.84259033203125,291.2728881835937,293.1400756835937,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588064551353456,1.0,0.0,0.0,3.703808546066284,3.703833103179932,9.153566224995302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5598.31787109375,0.0,1601.069091796875,3304.857421875,0.0,3941.939208984375,0.9179288744926452,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741337656974792,0.3397006392478943,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536629676819,0.3733971714973449,0.3565817177295685,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.371010810136795,0.26188725233078,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292775154114,0.3023159801959991,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242979049683,0.2174797803163528,0.9951805472373962,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739214897156,1.0,1.0,0.0,1.0,-2.692946672439575,2.6929407119750977,5.821026661578799e-06,2.075411081314087,0.8840012550354004,0.8840012550354004,0.0,140.17398071289062,109.0,34343.55859375,0.0,1758.912109375,1.0,280.35797119140625,282.606689453125,291.2419738769531,293.1367492675781,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683477282524108,1.0,0.0,0.0,3.654842376708984,3.6548666954040527,8.91313675310812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5033.95263671875,0.0,1548.646240234375,3304.857421875,0.0,4026.639404296875,0.9072547554969788,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741337656974792,0.3397006392478943,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536629676819,0.3733971714973449,0.3565817177295685,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.371010810136795,0.26188725233078,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292775154114,0.3023159801959991,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242979049683,0.2174797803163528,0.9951805472373962,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739214897156,1.0,1.0,0.0,1.0,-2.692946672439575,2.6929407119750977,5.821026661578799e-06,2.075411081314087,0.8840012550354004,0.8840012550354004,0.0,140.17398071289062,109.0,34343.55859375,0.0,1758.912109375,1.0,280.35797119140625,282.606689453125,291.2419738769531,293.1367492675781,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683477282524108,1.0,0.0,0.0,3.654842376708984,3.6548666954040527,8.91313675310812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5033.95263671875,0.0,1548.646240234375,3304.857421875,0.0,4026.639404296875,0.9072547554969788,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525334000587463,0.3729781210422516,0.3381425440311432,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272093296051,0.3729769885540008,0.3557434678077698,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503743410110474,0.3701632618904114,0.2609444260597229,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970687747001648,0.3018237352371216,0.2888303399085998,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171875834465027,0.2167794406414032,0.9903646111488342,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178561806678772,1.0,1.0,0.0,1.0,-2.682101488113404,2.682095527648926,5.773872089775978e-06,2.0668785572052,0.8790526390075684,0.8790526390075684,0.0,134.79791259765625,109.0,33265.15234375,0.0,1718.2882080078125,1.0,280.60113525390625,282.7738342285156,291.1230773925781,292.8875732421875,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955289661884308,1.0,0.0,0.0,3.628616571426392,3.628640651702881,8.785681870904227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5135.8291015625,0.0,1519.6256103515625,3304.857421875,0.0,3910.488037109375,0.9014810919761658,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613213896751404,0.3724356591701507,0.3372248411178589,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615381717681885,0.3730380237102508,0.35538449883461,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592788577079773,0.3698434233665466,0.2604037225246429,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059735298156738,0.3017405867576599,0.2883619666099548,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.724148690700531,0.2164196372032165,0.987011969089508,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858459472656,1.0,0.5130193829536438,1.0,1.0,0.0,1.0,-2.675318956375122,2.675313234329224,5.744382633565692e-06,2.061495304107666,0.8737879395484924,0.8737879395484924,0.0,128.7965087890625,97.0,32981.94140625,0.0,1681.0042724609375,1.0,280.64215087890625,282.8260498046875,291.0962219238281,292.8655700683594,293.1499938964844,293.1499938964844,280.95001220703125,37347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453004598617554,1.0,0.0,0.0,3.603766202926636,3.603790044784546,8.665757604831015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4882.5634765625,0.0,1492.291015625,3304.857421875,0.0,3820.528076171875,0.8959063291549683,1.0,0.0,3.0,1.0,0.0
