time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984143257141,0.3722847700119018,0.3363519012928009,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740292489528656,0.3555538058280945,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.3701011538505554,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276784420013428,0.3023358881473541,0.2881913185119629,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423576712608337,0.2163891792297363,0.9835003018379213,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037151575088501,1.0,1.0,0.0,1.0,-2.6695716381073,2.6695661544799805,5.719320597563637e-06,2.0568697452545166,0.8663538694381714,0.8663538694381714,0.0,115.9943389892578,85.0,31718.1484375,0.0,1614.4373779296875,1.0,280.941162109375,283.0677185058594,291.0428161621094,292.7279357910156,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177946448326112,1.0,0.0,0.0,3.55815052986145,3.558173894882202,8.447767640973325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4779.97021484375,0.0,1442.1168212890625,3304.857421875,0.0,3568.792236328125,0.8856614828109741,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984143257141,0.3722847700119018,0.3363519012928009,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740292489528656,0.3555538058280945,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.3701011538505554,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276784420013428,0.3023358881473541,0.2881913185119629,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423576712608337,0.2163891792297363,0.9835003018379213,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037151575088501,1.0,1.0,0.0,1.0,-2.6695716381073,2.6695661544799805,5.719320597563637e-06,2.0568697452545166,0.8663538694381714,0.8663538694381714,0.0,115.9943389892578,85.0,31718.1484375,0.0,1614.4373779296875,1.0,280.941162109375,283.0677185058594,291.0428161621094,292.7279357910156,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177946448326112,1.0,0.0,0.0,3.55815052986145,3.558173894882202,8.447767640973325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4779.97021484375,0.0,1442.1168212890625,3304.857421875,0.0,3568.792236328125,0.8856614828109741,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189777374267578,0.3728289008140564,0.336214154958725,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214383959770204,0.3757526576519012,0.3565059006214142,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801601409912,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035881221294403,0.2887163162231445,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215000629425,0.2169883251190185,0.983095109462738,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922561645508,1.0,1.0,0.0,1.0,-2.670916557312012,2.6709108352661133,5.724890343117295e-06,2.057812452316284,0.8615191578865051,0.8615191578865051,0.0,102.85857391357422,73.0,30539.572265625,0.0,1556.5443115234375,1.0,281.2407531738281,283.3096923828125,291.0252380371094,292.6443786621094,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926336169242859,1.0,0.0,0.0,3.521014213562012,3.521037340164185,8.27234941880306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4694.0439453125,0.0,1401.3472900390625,3304.857421875,0.0,3334.828125,0.8772442936897278,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189777374267578,0.3728289008140564,0.336214154958725,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214383959770204,0.3757526576519012,0.3565059006214142,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801601409912,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035881221294403,0.2887163162231445,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215000629425,0.2169883251190185,0.983095109462738,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922561645508,1.0,1.0,0.0,1.0,-2.670916557312012,2.6709108352661133,5.724890343117295e-06,2.057812452316284,0.8615191578865051,0.8615191578865051,0.0,102.85857391357422,73.0,30539.572265625,0.0,1556.5443115234375,1.0,281.2407531738281,283.3096923828125,291.0252380371094,292.6443786621094,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926336169242859,1.0,0.0,0.0,3.521014213562012,3.521037340164185,8.27234941880306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4694.0439453125,0.0,1401.3472900390625,3304.857421875,0.0,3334.828125,0.8772442936897278,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668313264846802,0.3737800717353821,0.3364807963371277,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9700501561164856,0.3779240846633911,0.3579263985157013,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174182891846,0.3724904358386993,0.2607267796993255,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.897548496723175,0.3052452504634857,0.2896651327610016,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050259351730347,0.217982143163681,0.984655737876892,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.48679980635643,1.0,1.0,0.0,1.0,-2.6765847206115723,2.676578998565674,5.749145657318877e-06,2.0621461868286133,0.859271764755249,0.859271764755249,0.0,89.78633117675781,91.0,29472.173828125,-0.0,1504.852294921875,1.0,281.5404357910156,283.551025390625,291.014404296875,292.5770263671875,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705629110336304,1.0,0.0,0.0,3.4943687915802,3.494391441345215,8.147620178533543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4617.18017578125,0.0,1371.7451171875,3304.857421875,0.0,3128.0908203125,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668313264846802,0.3737800717353821,0.3364807963371277,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9700501561164856,0.3779240846633911,0.3579263985157013,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174182891846,0.3724904358386993,0.2607267796993255,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.897548496723175,0.3052452504634857,0.2896651327610016,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050259351730347,0.217982143163681,0.984655737876892,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.48679980635643,1.0,1.0,0.0,1.0,-2.6765847206115723,2.676578998565674,5.749145657318877e-06,2.0621461868286133,0.859271764755249,0.859271764755249,0.0,89.78633117675781,91.0,29472.173828125,-0.0,1504.852294921875,1.0,281.5404357910156,283.551025390625,291.014404296875,292.5770263671875,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705629110336304,1.0,0.0,0.0,3.4943687915802,3.494391441345215,8.147620178533543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4617.18017578125,0.0,1371.7451171875,3304.857421875,0.0,3128.0908203125,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745197892189026,0.375031977891922,0.3374721705913543,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804218471050262,0.3601341247558594,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742203712463379,0.2618247866630554,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061089158058168,0.3071872293949127,0.2913633584976196,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122023344039917,0.2192362695932388,0.9896852970123292,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884877800941467,1.0,1.0,0.0,1.0,-2.6898250579833984,2.689819097518921,5.806081844639266e-06,2.0723073482513428,0.8597438335418701,0.8597438335418701,0.0,88.455322265625,109.0,28557.09375,-0.0,1517.148681640625,1.0,281.8402709960937,283.7976379394531,291.00445556640625,292.5204772949219,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515516519546509,1.0,0.0,0.0,3.4797234535217285,3.479745864868164,8.079467761490378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4552.2119140625,0.0,1354.47216796875,3304.857421875,0.0,2949.805908203125,0.8676239848136902,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745197892189026,0.375031977891922,0.3374721705913543,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804218471050262,0.3601341247558594,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742203712463379,0.2618247866630554,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061089158058168,0.3071872293949127,0.2913633584976196,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122023344039917,0.2192362695932388,0.9896852970123292,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884877800941467,1.0,1.0,0.0,1.0,-2.6898250579833984,2.689819097518921,5.806081844639266e-06,2.0723073482513428,0.8597438335418701,0.8597438335418701,0.0,88.455322265625,109.0,28557.09375,-0.0,1517.148681640625,1.0,281.8402709960937,283.7976379394531,291.00445556640625,292.5204772949219,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515516519546509,1.0,0.0,0.0,3.4797234535217285,3.479745864868164,8.079467761490378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4552.2119140625,0.0,1354.47216796875,3304.857421875,0.0,2949.805908203125,0.8676239848136902,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667222499847412,0.3756968379020691,0.3381043672561645,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714738130569458,0.3817294836044311,0.3614113330841064,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661417603492736,0.3751417100429535,0.2624978125095367,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988355994224548,0.3082044720649719,0.2923778891563415,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059212565422058,0.2198993265628814,0.992968201637268,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915069043636322,1.0,1.0,0.0,1.0,-2.6980907917022705,2.698085069656372,5.841873644385487e-06,2.0787007808685303,0.8614943623542786,0.8614943623542786,0.0,90.98888397216795,109.0,27790.650390625,-0.0,1540.3509521484375,1.0,282.0938415527344,283.9828796386719,290.96551513671875,292.4049987792969,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839900016784668,1.0,0.0,0.0,3.4768686294555664,3.476891040802002,8.066215855251357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4673.392578125,0.0,1350.282470703125,3304.857421875,0.0,2840.781005859375,0.8668936491012573,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542917013168336,0.3764473497867584,0.3389162421226501,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599172472953796,0.3831160366535187,0.3628506064414978,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538949131965636,0.3761467933654785,0.2632982134819031,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878893256187439,0.3092850148677826,0.2935321629047394,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.796100378036499,0.2206086814403534,0.996794819831848,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.495598703622818,1.0,1.0,0.0,1.0,-2.7077417373657227,2.707736015319824,5.88380726185278e-06,2.086167812347412,0.8628448843955994,0.8628448843955994,0.0,94.88443756103516,127.0,27702.884765625,-0.0,1571.93994140625,1.0,282.1402587890625,284.0404052734375,290.9908142089844,292.4645690917969,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349883556365967,1.0,0.0,0.0,3.4776642322540283,3.477686643600464,8.069908403740556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4490.10205078125,0.0,1349.9910888671875,3304.857421875,0.0,2794.92919921875,0.8669098019599915,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206302165985109,0.3780926465988159,0.3407034277915954,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277279376983644,0.3860305845737457,0.3659317791461944,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207009077072144,0.3783012330532074,0.2650441229343414,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610482811927795,0.3115527331829071,0.2960222661495209,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717381715774536,0.222091943025589,1.005196213722229,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263276100159,1.0,1.0,0.0,1.0,-2.728776216506958,2.7287702560424805,5.97576035943348e-06,2.102461099624634,0.8689190745353699,0.8689190745353699,0.0,105.8931884765625,145.0,27012.302734375,-0.0,1653.252197265625,1.0,282.440185546875,284.2869567871094,290.9747619628906,292.41217041015625,293.1499938964844,293.1499938964844,282.75,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201818466186523,1.0,0.0,0.0,3.4887616634368896,3.488784074783325,8.12149323792255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4436.32568359375,0.0,1358.778076171875,3304.857421875,0.0,2657.254150390625,0.8691076040267944,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206302165985109,0.3780926465988159,0.3407034277915954,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277279376983644,0.3860305845737457,0.3659317791461944,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207009077072144,0.3783012330532074,0.2650441229343414,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610482811927795,0.3115527331829071,0.2960222661495209,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717381715774536,0.222091943025589,1.005196213722229,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263276100159,1.0,1.0,0.0,1.0,-2.728776216506958,2.7287702560424805,5.97576035943348e-06,2.102461099624634,0.8689190745353699,0.8689190745353699,0.0,105.8931884765625,145.0,27012.302734375,-0.0,1653.252197265625,1.0,282.440185546875,284.2869567871094,290.9747619628906,292.41217041015625,293.1499938964844,293.1499938964844,282.75,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201818466186523,1.0,0.0,0.0,3.4887616634368896,3.488784074783325,8.12149323792255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4436.32568359375,0.0,1358.778076171875,3304.857421875,0.0,2657.254150390625,0.8691076040267944,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895020484924316,0.3800661265850067,0.3428747653961181,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827060699463,0.3892281055450439,0.3693795204162597,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88994961977005,0.3807547390460968,0.2670719027519226,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357530236244202,0.3140455186367035,0.2988244593143463,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485459446907043,0.2237282395362854,1.0147582292556765,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.752821922302246,2.752815723419189,6.081784249545308e-06,2.121102094650269,0.8780747652053833,0.8780747652053833,0.0,119.67642974853516,163.0,26418.91015625,-0.0,1753.312744140625,1.0,282.7403869628906,284.53424072265625,290.9594421386719,292.3666076660156,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074755072593689,1.0,0.0,0.0,3.513368606567383,3.513391256332397,8.236463031607855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4388.54052734375,0.0,1381.5179443359375,3304.857421875,0.0,2539.96484375,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895020484924316,0.3800661265850067,0.3428747653961181,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827060699463,0.3892281055450439,0.3693795204162597,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88994961977005,0.3807547390460968,0.2670719027519226,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357530236244202,0.3140455186367035,0.2988244593143463,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485459446907043,0.2237282395362854,1.0147582292556765,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.752821922302246,2.752815723419189,6.081784249545308e-06,2.121102094650269,0.8780747652053833,0.8780747652053833,0.0,119.67642974853516,163.0,26418.91015625,-0.0,1753.312744140625,1.0,282.7403869628906,284.53424072265625,290.9594421386719,292.3666076660156,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074755072593689,1.0,0.0,0.0,3.513368606567383,3.513391256332397,8.236463031607855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4388.54052734375,0.0,1381.5179443359375,3304.857421875,0.0,2539.96484375,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635238409042358,0.3822959363460541,0.3453549146652221,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529042243958,0.3926565051078796,0.3731212019920349,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8642860651016235,0.3834478855133056,0.2693240344524383,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139024972915649,0.3167242705821991,0.301876038312912,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290626764297485,0.2254919558763504,1.0252307653427124,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320549011230469,1.0,1.0,0.0,1.0,-2.779256820678711,2.7792506217956543,6.199455583555391e-06,2.14161229133606,0.8901393413543701,0.8901393413543701,0.0,135.21275329589844,181.0,25839.41796875,-0.0,1867.077392578125,1.0,283.0406494140625,284.7770690917969,290.9408264160156,292.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,34987.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796267032623291,1.0,0.0,0.0,3.55048942565918,3.550512313842773,8.411428211729799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4488.52734375,0.0,1417.88330078125,3304.857421875,0.0,2437.345458984375,0.8803423643112183,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635238409042358,0.3822959363460541,0.3453549146652221,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529042243958,0.3926565051078796,0.3731212019920349,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8642860651016235,0.3834478855133056,0.2693240344524383,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139024972915649,0.3167242705821991,0.301876038312912,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290626764297485,0.2254919558763504,1.0252307653427124,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320549011230469,1.0,1.0,0.0,1.0,-2.779256820678711,2.7792506217956543,6.199455583555391e-06,2.14161229133606,0.8901393413543701,0.8901393413543701,0.0,135.21275329589844,181.0,25839.41796875,-0.0,1867.077392578125,1.0,283.0406494140625,284.7770690917969,290.9408264160156,292.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,34987.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796267032623291,1.0,0.0,0.0,3.55048942565918,3.550512313842773,8.411428211729799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4488.52734375,0.0,1417.88330078125,3304.857421875,0.0,2437.345458984375,0.8803423643112183,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413175940513611,0.3839727938175201,0.3476380407810211,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777611732483,0.3957418799400329,0.3767838776111603,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.3857305645942688,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929585576057434,0.3191120326519012,0.3048679828643799,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114267945289612,0.22701957821846,1.0355017185211182,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461595058441162,1.0,1.0,0.0,1.0,-2.804948091506958,2.8049416542053223,6.315065547823906e-06,2.161623239517212,0.9020676612854004,0.9020676612854004,0.0,152.20437622070312,169.0,25656.75,-0.0,1988.6798095703125,1.0,283.1468200683594,284.8615417480469,290.96209716796875,292.35321044921875,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978625297546387,1.0,0.0,0.0,3.5750598907470703,3.575082778930664,8.528249964001589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4642.716796875,0.0,1440.0718994140625,3304.857421875,0.0,2451.89892578125,0.8890750408172607,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413175940513611,0.3839727938175201,0.3476380407810211,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777611732483,0.3957418799400329,0.3767838776111603,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.3857305645942688,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929585576057434,0.3191120326519012,0.3048679828643799,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114267945289612,0.22701957821846,1.0355017185211182,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461595058441162,1.0,1.0,0.0,1.0,-2.804948091506958,2.8049416542053223,6.315065547823906e-06,2.161623239517212,0.9020676612854004,0.9020676612854004,0.0,152.20437622070312,169.0,25656.75,-0.0,1988.6798095703125,1.0,283.1468200683594,284.8615417480469,290.96209716796875,292.35321044921875,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978625297546387,1.0,0.0,0.0,3.5750598907470703,3.575082778930664,8.528249964001589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4642.716796875,0.0,1440.0718994140625,3304.857421875,0.0,2451.89892578125,0.8890750408172607,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368139863014221,0.3843123018741607,0.3482881784439087,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449661731719971,0.396926611661911,0.3782039880752563,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181359291077,0.3864628970623016,0.272239625453949,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888143062591553,0.3199999332427978,0.3059875667095184,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221108436584,0.2275350540876388,1.0390318632125854,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493590235710144,1.0,1.0,0.0,1.0,-2.813936471939087,2.813930034637451,6.355993264151039e-06,2.1687285900115967,0.906705915927887,0.906705915927887,0.0,156.4199676513672,169.0,25867.939453125,-0.0,2023.4254150390625,1.0,283.0666198730469,284.7893981933594,290.99560546875,292.42950439453125,293.1499938964844,293.1499938964844,283.04998779296875,34648.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061058521270752,1.0,0.0,0.0,3.605876207351685,3.605899572372437,8.675906997268612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4609.884765625,0.0,1474.638916015625,3304.857421875,0.0,2527.37939453125,0.8944215774536133,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349512815475464,0.3843076527118683,0.348473459482193,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436436653137207,0.3978438377380371,0.3792381584644317,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365285396575928,0.386894017457962,0.2726759314537048,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874296307563782,0.3206551671028137,0.3067637085914612,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062281370162964,0.2278554290533065,1.0411585569381714,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509915351867676,1.0,1.0,0.0,1.0,-2.81942105293274,2.8194146156311035,6.381046205206076e-06,2.173070907592773,0.9113683104515076,0.9113683104515076,0.0,158.2381591796875,157.0,25858.6953125,-0.0,2041.1036376953125,1.0,283.0526428222656,284.75836181640625,290.98602294921875,292.4175720214844,293.1499938964844,293.1499938964844,282.75,34727.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126354217529297,1.0,0.0,0.0,3.628940582275391,3.6289641857147217,8.787250749264786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4842.6455078125,0.0,1500.40185546875,3304.857421875,0.0,2587.4833984375,0.8996540307998657,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352013230323792,0.3829690814018249,0.3476414382457733,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280110836029,0.3986329734325409,0.3802802860736847,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903913974762,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888992428779602,0.3210621774196625,0.3074052929878235,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707185685634613,0.2277469933032989,1.041685938835144,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223870277405,1.0,1.0,0.0,1.0,-2.8211376667022705,2.8211312294006348,6.389260761352489e-06,2.174595832824707,0.9159894585609436,0.9159894585609436,0.0,157.60537719726562,145.0,26387.369140625,-0.0,2040.8603515625,1.0,282.75811767578125,284.4834899902344,290.9932556152344,292.4832763671875,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368918299674988,1.0,0.0,0.0,3.665827512741089,3.665851593017578,8.966797508946911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4901.3369140625,0.0,1543.608642578125,3304.857421875,0.0,2812.689697265625,0.9081225395202636,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352013230323792,0.3829690814018249,0.3476414382457733,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280110836029,0.3986329734325409,0.3802802860736847,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903913974762,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888992428779602,0.3210621774196625,0.3074052929878235,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707185685634613,0.2277469933032989,1.041685938835144,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223870277405,1.0,1.0,0.0,1.0,-2.8211376667022705,2.8211312294006348,6.389260761352489e-06,2.174595832824707,0.9159894585609436,0.9159894585609436,0.0,157.60537719726562,145.0,26387.369140625,-0.0,2040.8603515625,1.0,282.75811767578125,284.4834899902344,290.9932556152344,292.4832763671875,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368918299674988,1.0,0.0,0.0,3.665827512741089,3.665851593017578,8.966797508946911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4901.3369140625,0.0,1543.608642578125,3304.857421875,0.0,2812.689697265625,0.9081225395202636,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388206362724304,0.3805671334266662,0.3455273807048797,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505952954292297,0.3984617292881012,0.3801483809947967,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418296575546265,0.3852510452270508,0.2718136310577392,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939371466636658,0.3206088244915008,0.3069901764392853,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437320709229,0.2268689572811126,1.03774893283844,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.812133550643921,2.812127113342285,6.348729584715329e-06,2.167741537094116,0.9169781804084778,0.9169781804084778,0.0,153.17237854003906,133.0,26825.4921875,-0.0,2004.901611328125,1.0,282.4579772949219,284.2004699707031,290.9452819824219,292.4666748046875,293.1499938964844,293.1499938964844,282.1499938964844,35383.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559735417366028,1.0,0.0,0.0,3.689739227294922,3.6897635459899902,9.084156999961124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4933.91162109375,0.0,1573.168212890625,3304.857421875,0.0,2991.24853515625,0.9137177467346193,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388206362724304,0.3805671334266662,0.3455273807048797,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505952954292297,0.3984617292881012,0.3801483809947967,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418296575546265,0.3852510452270508,0.2718136310577392,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939371466636658,0.3206088244915008,0.3069901764392853,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437320709229,0.2268689572811126,1.03774893283844,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.812133550643921,2.812127113342285,6.348729584715329e-06,2.167741537094116,0.9169781804084778,0.9169781804084778,0.0,153.17237854003906,133.0,26825.4921875,-0.0,2004.901611328125,1.0,282.4579772949219,284.2004699707031,290.9452819824219,292.4666748046875,293.1499938964844,293.1499938964844,282.1499938964844,35383.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559735417366028,1.0,0.0,0.0,3.689739227294922,3.6897635459899902,9.084156999961124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4933.91162109375,0.0,1573.168212890625,3304.857421875,0.0,2991.24853515625,0.9137177467346193,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456351161003113,0.3778106570243835,0.342871218919754,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593040704727173,0.3978352844715118,0.3793837428092956,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349122047424,0.3834608197212219,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021483421325684,0.3197301626205444,0.3059830963611603,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174512147903442,0.2255724519491195,1.0311017036437988,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.79717230796814,2.797165870666504,6.28136922387057e-06,2.156214714050293,0.9148923754692078,0.9148923754692078,0.0,146.1128692626953,121.0,27364.466796875,-0.0,1947.097412109375,1.0,282.1578674316406,283.929443359375,290.89227294921875,292.43768310546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691728711128235,1.0,0.0,0.0,3.700762987136841,3.700787305831909,9.138519203588658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4971.44921875,0.0,1588.3089599609375,3304.857421875,0.0,3115.0517578125,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456351161003113,0.3778106570243835,0.342871218919754,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593040704727173,0.3978352844715118,0.3793837428092956,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349122047424,0.3834608197212219,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021483421325684,0.3197301626205444,0.3059830963611603,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174512147903442,0.2255724519491195,1.0311017036437988,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.79717230796814,2.797165870666504,6.28136922387057e-06,2.156214714050293,0.9148923754692078,0.9148923754692078,0.0,146.1128692626953,121.0,27364.466796875,-0.0,1947.097412109375,1.0,282.1578674316406,283.929443359375,290.89227294921875,292.43768310546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691728711128235,1.0,0.0,0.0,3.700762987136841,3.700787305831909,9.138519203588658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4971.44921875,0.0,1588.3089599609375,3304.857421875,0.0,3115.0517578125,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.855819582939148,0.374972939491272,0.3400516510009765,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8715816140174866,0.3970268070697784,0.378341943025589,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8604556918144226,0.3815191686153412,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8132703900337219,0.3186775743961334,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259642481803894,0.2240938544273376,1.0231304168701172,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319677591323853,1.0,1.0,0.0,1.0,-2.779542922973633,2.779536724090576,6.2023818827583455e-06,2.1425974369049072,0.9098989367485046,0.9098989367485046,0.0,137.26451110839844,109.0,27939.26171875,-0.0,1877.21728515625,1.0,281.8578186035156,283.6669616699219,290.8531188964844,292.4241638183594,293.1499938964844,293.1499938964844,281.54998779296875,36065.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879947304725647,1.0,0.0,0.0,3.6992886066436768,3.699313163757324,9.131238698500964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5015.87744140625,0.0,1589.1923828125,3304.857421875,0.0,3216.0869140625,0.9163213968276978,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.855819582939148,0.374972939491272,0.3400516510009765,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8715816140174866,0.3970268070697784,0.378341943025589,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8604556918144226,0.3815191686153412,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8132703900337219,0.3186775743961334,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259642481803894,0.2240938544273376,1.0231304168701172,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319677591323853,1.0,1.0,0.0,1.0,-2.779542922973633,2.779536724090576,6.2023818827583455e-06,2.1425974369049072,0.9098989367485046,0.9098989367485046,0.0,137.26451110839844,109.0,27939.26171875,-0.0,1877.21728515625,1.0,281.8578186035156,283.6669616699219,290.8531188964844,292.4241638183594,293.1499938964844,293.1499938964844,281.54998779296875,36065.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879947304725647,1.0,0.0,0.0,3.6992886066436768,3.699313163757324,9.131238698500964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5015.87744140625,0.0,1589.1923828125,3304.857421875,0.0,3216.0869140625,0.9163213968276978,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.8623299598693848,0.3735375106334686,0.3386446535587311,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.8792006373405457,0.3965821862220764,0.3777852952480316,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.8674058318138123,0.3805188536643982,0.2680784463882446,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.8197445869445801,0.3181153833866119,0.3040312528610229,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.7311518788337708,0.2233211398124694,1.018934726715088,284.5541687011719,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.543701171875,1.0,0.527596652507782,1.0,1.0,0.0,1.0,-2.770370960235596,2.770364999771118,6.161474175314652e-06,2.135507583618164,0.905713140964508,0.905713140964508,0.0,132.35765075683594,109.0,28620.34375,-0.0,1839.758056640625,1.0,281.6000061035156,283.470947265625,290.8708190917969,292.5129089355469,293.1499938964844,293.1499938964844,281.54998779296875,36251.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883012533187866,1.0,0.0,0.0,3.693914413452149,3.693938970565796,9.104727496378472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4852.00927734375,0.0,1584.4771728515625,3304.857421875,0.0,3294.317626953125,0.9152084589004515,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8694895505905151,0.3720441162586212,0.3371118009090423,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.887515127658844,0.3960761129856109,0.3771178126335144,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8750383257865906,0.3794587552547455,0.2671964168548584,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.8266266584396362,0.3175007104873657,0.3032636344432831,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.7367947101593018,0.2225059866905212,1.014408826828003,284.4921875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4895935058594,1.0,0.5230032205581665,1.0,1.0,0.0,1.0,-2.760305404663086,2.7602994441986084,6.116741587902652e-06,2.127729654312134,0.9019923210144044,0.9019923210144044,0.0,127.3293685913086,97.0,28560.8125,-0.0,1800.59765625,1.0,281.5578918457031,283.4139404296875,290.8230895996094,292.42254638671875,293.1499938964844,293.1499938964844,281.25,36410.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901792168617249,1.0,0.0,0.0,3.684962511062622,3.6849868297576895,9.060651677827992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5066.2744140625,0.0,1575.5172119140625,3304.857421875,0.0,3311.883544921875,0.9133480191230774,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690555989742279,0.3340908586978912,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076366424560548,0.3950234055519104,0.3757664859294891,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041163444519,0.3773208558559418,0.2654394507408142,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431532979011536,0.3162412047386169,0.301710307598114,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507039308547974,0.2208599895238876,1.005263328552246,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400825023651123,2.7400765419006348,6.0273491726547945e-06,2.1120967864990234,0.8913115859031677,0.8913115859031677,0.0,116.73307800292967,85.0,29226.775390625,-0.0,1720.4287109375,1.0,281.258056640625,283.1714172363281,290.79888916015625,292.4309387207031,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010912775993348,1.0,0.0,0.0,3.657320737838745,3.6573448181152335,8.925229053602379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4577.9912109375,0.0,1547.0997314453125,3304.857421875,0.0,3413.75439453125,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
